lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;12;2010;103.03;49.47;53.50;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;12;2010;100.38;49.18;51.20;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;12;2010;96.18;48.99;50.60;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;12;2010;92.77;48.70;49.98;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;12;2010;90.85;48.40;50.73;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;12;2010;86.23;48.22;48.27;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;12;2010;87.71;47.54;50.23;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;12;2010;87.05;48.03;48.50;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;12;2010;87.62;48.00;49.20;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;12;2010;87.30;47.39;46.35;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;12;2010;87.19;47.61;47.57;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;12;2010;86.59;47.27;49.18;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;12;2010;85.79;47.56;48.58;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;12;2010;85.18;47.59;48.23;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;12;2010;84.72;47.75;47.13;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;12;2010;83.64;47.48;46.40;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;12;2010;84.52;47.68;47.35;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;1;2011;85.43;46.95;46.90;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;1;2011;86.02;46.82;44.93;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;1;2011;86.72;46.47;44.75;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;1;2011;87.34;46.42;45.68;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;1;2011;87.13;46.29;45.37;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;1;2011;87.19;46.23;46.08;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;1;2011;87.05;46.05;44.85;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;1;2011;87.11;45.77;45.08;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;1;2011;87.73;45.99;46.43;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;1;2011;87.73;46.18;44.75;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;1;2011;87.08;45.69;41.60;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;1;2011;86.90;45.05;42.13;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;1;2011;86.13;44.08;38.45;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;1;2011;85.58;44.10;41.33;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;1;2011;85.65;44.02;39.43;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;1;2011;84.71;43.97;41.10;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;1;2011;84.59;44.03;40.70;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;1;2011;84.97;44.12;40.40;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;1;2011;85.70;44.36;41.93;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;1;2011;85.62;43.87;39.23;0.8;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;1;2011;86.05;44.38;42.80;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;1;2011;86.17;44.42;42.83;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;1;2011;86.59;45.11;43.80;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;1;2011;86.75;45.36;43.07;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;1;2011;86.52;45.56;44.03;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;1;2011;86.35;46.06;46.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;1;2011;86.62;46.54;45.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;1;2011;86.93;46.87;46.83;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;1;2011;87.23;46.75;44.43;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;1;2011;87.71;46.46;45.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;1;2011;87.85;46.60;46.08;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;1;2011;88.28;46.94;47.00;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;1;2011;88.39;46.99;46.68;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;1;2011;88.16;46.24;43.78;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;1;2011;86.97;45.88;43.68;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;1;2011;86.48;46.56;49.13;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;1;2011;85.59;46.66;44.68;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;1;2011;86.24;46.98;46.38;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;1;2011;84.32;47.14;43.28;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;1;2011;83.85;46.94;45.45;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;1;2011;84.32;47.14;46.80;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;1;2011;84.58;47.63;47.67;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;1;2011;89.20;47.62;50.30;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;1;2011;89.41;47.76;47.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;1;2011;90.39;47.91;48.60;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;1;2011;91.03;47.92;48.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;1;2011;87.40;47.96;47.90;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;1;2011;86.95;48.00;47.57;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;1;2011;87.06;48.06;47.50;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;1;2011;86.41;48.06;47.68;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;1;2011;87.43;47.98;47.28;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;1;2011;89.44;48.07;49.53;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;1;2011;90.30;48.19;49.37;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;1;2011;90.03;48.11;48.87;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;1;2011;88.70;47.96;49.05;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;1;2011;89.69;47.96;48.43;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;1;2011;89.29;47.90;46.90;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;1;2011;89.41;47.77;50.10;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;1;2011;88.65;47.61;46.55;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;1;2011;87.36;48.05;49.20;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;1;2011;89.24;48.06;48.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;1;2011;86.80;48.05;48.45;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;1;2011;88.05;48.30;49.03;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;1;2011;87.35;48.57;50.00;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;1;2011;87.92;48.65;47.33;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;1;2011;90.87;48.74;53.57;1.1;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;1;2011;93.65;48.78;48.95;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;1;2011;94.14;48.77;50.30;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;1;2011;93.46;48.87;49.80;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;1;2011;93.99;48.80;51.33;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;1;2011;93.27;48.64;49.17;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;1;2011;93.56;48.87;50.37;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;1;2011;93.33;48.83;47.77;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;1;2011;93.13;49.24;51.10;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;1;2011;93.23;49.29;50.48;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;1;2011;93.75;49.18;52.70;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;1;2011;94.40;49.13;50.77;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;1;2011;96.03;49.23;52.27;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;1;2011;96.18;49.33;53.30;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;1;2011;91.74;49.34;49.17;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;1;2011;95.06;49.22;51.93;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;1;2011;93.71;48.99;50.33;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;1;2011;91.55;48.06;45.38;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;1;2011;91.16;47.69;44.75;0.9;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;1;2011;89.79;47.48;46.77;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;1;2011;90.26;46.99;47.40;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;1;2011;91.54;47.53;49.50;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;1;2011;91.48;47.87;48.75;1.0;63.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;1;2011;91.70;48.05;47.90;0.9;42.47;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;1;2011;92.09;48.37;51.10;1.0;49.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;1;2011;91.50;48.79;50.60;1.1;50.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;1;2011;91.30;48.93;50.20;1.0;50.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;1;2011;90.59;49.72;52.10;1.1;51.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;1;2011;90.01;49.52;50.73;1.1;52.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;1;2011;90.77;50.24;54.13;1.2;52.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;1;2011;91.84;50.36;54.10;1.1;54.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;1;2011;91.81;50.30;52.73;1.1;54.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;1;2011;92.47;49.72;48.50;1.0;54.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;1;2011;99.37;50.74;56.58;1.0;54.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;1;2011;100.61;51.02;57.27;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;1;2011;101.59;51.29;56.25;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;1;2011;101.79;51.47;56.73;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;1;2011;102.08;51.37;56.60;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;1;2011;102.30;51.39;57.45;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;1;2011;101.81;51.22;55.93;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;1;2011;101.72;50.38;52.90;0.9;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;1;2011;100.66;49.54;50.90;0.9;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;1;2011;99.51;48.95;48.93;0.9;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;1;2011;99.13;48.67;51.27;0.9;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;1;2011;97.65;48.56;48.93;0.9;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;1;2011;96.14;48.87;51.70;0.9;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;1;2011;97.08;49.27;52.70;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;1;2011;96.74;49.34;51.87;0.9;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;1;2011;96.67;49.36;51.77;0.9;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;1;2011;95.52;49.30;51.05;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;1;2011;95.70;49.38;53.05;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;1;2011;97.29;49.41;51.87;0.9;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;1;2011;97.94;49.32;52.08;0.9;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;1;2011;97.99;49.95;54.05;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;1;2011;98.98;50.33;54.20;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;1;2011;98.20;50.88;54.55;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;1;2011;97.78;51.17;54.73;1.0;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;1;2011;97.55;51.35;58.18;1.1;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;1;2011;98.01;51.92;55.25;1.1;57.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;1;2011;98.20;52.05;56.73;1.1;57.73;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;1;2011;98.43;51.83;56.08;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;1;2011;98.96;51.68;57.00;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;1;2011;98.86;51.39;56.37;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;1;2011;98.30;50.75;52.40;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;1;2011;98.36;49.98;52.97;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;1;2011;98.70;49.09;50.40;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;1;2011;98.48;48.20;48.03;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;1;2011;97.34;47.77;48.40;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;1;2011;94.46;47.73;49.00;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;1;2011;91.94;47.89;46.00;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;1;2011;91.63;47.80;46.93;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;1;2011;90.12;47.27;44.33;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;1;2011;87.08;46.66;45.78;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;1;2011;85.82;46.64;45.40;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;1;2011;85.78;46.60;43.60;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;1;2011;87.25;46.24;44.40;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;1;2011;89.83;45.64;41.98;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;1;2011;86.06;45.26;41.43;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;1;2011;87.08;45.47;44.03;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;1;2011;87.00;44.97;41.65;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;1;2011;86.44;45.00;42.18;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;1;2011;86.79;45.09;43.63;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;1;2011;86.91;45.02;41.35;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;1;2011;86.08;43.97;37.83;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;1;2011;85.98;43.70;39.03;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;1;2011;83.87;42.96;36.20;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;1;2011;84.60;43.13;40.35;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;1;2011;84.23;43.48;39.23;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;1;2011;83.67;42.66;32.10;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;1;2011;81.95;40.07;31.05;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;1;2011;81.58;40.20;34.97;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;1;2011;80.65;40.59;33.85;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;1;2011;80.41;40.63;34.60;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;1;2011;81.11;41.24;36.70;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;1;2011;81.72;41.95;37.33;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;1;2011;81.03;42.56;38.08;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;1;2011;81.29;42.93;38.48;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;1;2011;80.68;43.10;36.45;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;1;2011;79.65;43.45;38.43;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;1;2011;79.36;43.21;37.13;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;1;2011;80.85;42.82;36.77;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;1;2011;83.17;42.74;35.80;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;1;2011;83.94;42.43;33.48;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;1;2011;84.14;42.88;37.80;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;1;2011;84.71;42.94;37.80;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;1;2011;85.35;43.05;37.93;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;1;2011;85.88;43.19;37.95;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;1;2011;84.41;43.20;36.50;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;1;2011;84.08;43.36;39.10;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;1;2011;84.61;43.58;37.15;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;1;2011;85.07;43.30;37.20;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;1;2011;84.58;42.82;36.48;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;1;2011;83.48;42.15;34.60;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;1;2011;83.43;41.24;30.17;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;1;2011;82.74;40.80;31.97;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;1;2011;81.84;40.28;32.23;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;1;2011;81.83;40.42;34.18;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;1;2011;81.64;40.82;32.65;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;1;2011;81.08;41.03;35.30;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;1;2011;81.18;41.70;36.28;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;1;2011;81.01;41.77;34.53;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;1;2011;80.68;41.63;34.43;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;1;2011;80.33;41.84;36.70;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;1;2011;80.19;41.90;34.68;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;1;2011;80.75;41.94;34.80;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;1;2011;80.90;41.65;30.58;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;1;2011;80.72;43.04;41.18;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;1;2011;80.27;44.03;40.73;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;1;2011;80.74;44.14;38.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;1;2011;80.28;44.05;38.57;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;1;2011;79.53;44.06;38.50;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;1;2011;80.60;44.39;41.40;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;1;2011;81.62;44.75;40.10;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;1;2011;82.32;44.24;38.77;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;1;2011;83.14;44.22;39.53;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;1;2011;83.46;44.02;36.70;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;1;2011;83.87;43.50;36.45;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;1;2011;83.01;42.46;35.95;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;1;2011;82.26;41.68;31.57;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;1;2011;81.90;41.02;32.37;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;1;2011;81.41;40.98;35.33;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;1;2011;80.61;41.88;36.25;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;1;2011;79.89;42.13;35.20;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;1;2011;79.05;41.74;33.60;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;1;2011;79.06;41.22;38.30;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;1;2011;79.80;42.00;35.40;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;1;2011;80.45;41.67;31.00;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;1;2011;80.62;41.68;33.63;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;1;2011;81.18;41.67;34.20;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;1;2011;80.74;41.52;33.80;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;1;2011;80.69;41.81;34.60;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;1;2011;80.80;41.99;34.55;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;1;2011;80.33;41.97;35.25;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;1;2011;81.00;43.03;35.98;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;1;2011;82.68;42.59;35.58;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;1;2011;83.06;42.61;36.98;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;1;2011;83.18;42.91;37.83;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;1;2011;84.58;43.15;36.98;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;1;2011;86.30;43.21;37.98;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;1;2011;86.70;43.38;37.83;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;1;2011;85.66;43.35;38.10;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;1;2011;84.07;43.05;36.70;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;1;2011;82.30;42.80;35.65;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;1;2011;81.09;42.08;34.15;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;1;2011;81.04;42.86;40.48;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;1;2011;81.12;44.10;43.97;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;1;2011;81.58;45.19;41.80;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;1;2011;79.79;45.33;41.20;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;1;2011;78.42;44.94;39.45;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;1;2011;81.30;45.26;43.53;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;1;2011;83.10;46.54;46.13;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;1;2011;82.37;46.77;43.03;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;1;2011;83.87;47.03;46.25;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;1;2011;83.88;45.65;41.77;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;1;2011;85.36;46.19;46.40;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;1;2011;89.12;46.19;43.43;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;1;2011;88.98;46.02;43.47;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;1;2011;90.81;46.17;45.10;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;1;2011;88.14;46.43;43.10;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;1;2011;88.61;46.78;44.25;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;1;2011;89.68;46.65;43.80;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;1;2011;89.30;46.27;45.25;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;1;2011;89.91;46.41;43.57;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;1;2011;89.96;45.70;40.03;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;1;2011;88.77;43.91;36.75;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;1;2011;88.33;43.72;39.17;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;1;2011;87.92;44.00;40.15;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;1;2011;84.14;43.72;38.00;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;1;2011;83.11;44.00;38.43;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;1;2011;82.50;43.74;38.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;1;2011;81.03;44.01;39.88;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;1;2011;82.01;43.98;37.33;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;1;2011;80.56;43.84;38.33;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;1;2011;81.01;43.95;40.27;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;1;2011;80.74;43.98;37.50;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;1;2011;79.75;44.26;38.97;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;1;2011;79.81;44.23;37.73;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;1;2011;78.94;44.09;38.57;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;1;2011;78.56;44.24;40.40;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;1;2011;77.30;44.06;37.25;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;1;2011;76.99;43.72;37.70;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;1;2011;77.24;43.73;37.73;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;1;2011;78.23;44.11;40.25;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;1;2011;79.27;44.27;39.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;1;2011;80.31;44.13;38.93;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;1;2011;81.30;43.60;37.43;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;1;2011;82.18;43.35;36.93;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;1;2011;82.43;43.04;36.63;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;1;2011;81.67;42.30;33.00;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;1;2011;79.91;41.38;32.55;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;1;2011;79.72;41.47;36.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;1;2011;79.32;42.10;35.63;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;1;2011;79.41;42.47;37.73;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;1;2011;79.57;43.01;37.87;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;1;2011;78.68;43.43;39.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;1;2011;77.68;44.18;39.65;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;1;2011;78.47;44.60;41.67;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;1;2011;78.89;44.37;39.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;1;2011;79.99;44.36;42.77;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;1;2011;82.43;44.26;38.00;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;1;2011;84.76;44.02;39.83;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;1;2011;84.80;44.16;39.37;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;1;2011;84.92;43.73;37.13;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;1;2011;85.98;43.63;39.93;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;1;2011;85.37;43.92;40.15;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;1;2011;86.13;44.15;40.20;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;1;2011;84.74;43.90;37.63;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;1;2011;85.41;43.49;39.40;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;1;2011;83.12;43.92;39.88;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;1;2011;84.73;44.34;39.25;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;1;2011;85.41;44.33;40.23;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;1;2011;84.72;43.83;35.88;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;1;2011;83.45;43.09;35.73;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;1;2011;82.70;42.63;35.93;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;1;2011;81.59;42.95;36.90;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;1;2011;81.70;43.29;38.23;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;1;2011;81.70;43.16;35.50;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;1;2011;81.50;43.44;38.50;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;1;2011;80.99;43.73;38.58;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;1;2011;81.82;44.01;38.05;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;1;2011;81.06;43.68;36.93;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;1;2011;80.89;43.57;37.40;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;1;2011;81.38;44.03;39.03;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;1;2011;81.36;44.28;39.53;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;1;2011;82.69;44.28;38.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;1;2011;82.04;43.96;40.00;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;1;2011;82.68;44.36;38.77;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;1;2011;83.19;44.23;38.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;1;2011;83.92;43.94;38.50;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;1;2011;84.77;43.97;38.37;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;1;2011;85.30;43.66;37.80;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;1;2011;85.58;43.60;38.03;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;1;2011;86.74;43.90;38.17;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;1;2011;87.80;43.85;38.05;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;1;2011;85.29;43.44;36.10;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;1;2011;82.64;43.00;36.60;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;1;2011;81.98;42.97;35.33;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;1;2011;81.01;42.98;37.30;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;1;2011;79.34;42.84;35.35;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;1;2011;78.87;41.83;31.87;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;1;2011;77.86;40.95;32.10;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;1;2011;77.54;40.72;32.13;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;1;2011;77.65;40.74;33.20;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;1;2011;77.65;40.85;32.70;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;1;2011;75.05;40.82;31.93;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;1;2011;72.67;40.88;32.63;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;1;2011;71.82;40.42;29.80;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;1;2011;72.16;40.13;31.20;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;1;2011;72.33;39.99;25.67;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;1;2011;72.37;40.19;29.60;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;1;2011;72.32;40.25;31.50;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;1;2011;71.31;39.70;28.55;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;1;2011;70.95;39.53;29.13;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;1;2011;70.91;39.46;29.00;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;1;2011;71.12;39.01;26.83;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;1;2011;71.90;38.71;27.85;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;1;2011;72.80;38.67;27.65;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;1;2011;74.72;38.73;28.70;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;1;2011;75.32;38.56;26.43;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;1;2011;76.21;37.85;26.13;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;1;2011;76.10;37.89;22.97;0.5;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;1;2011;79.09;38.26;28.33;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;1;2011;76.79;38.29;29.65;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;1;2011;74.93;39.21;31.73;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;1;2011;73.88;39.99;32.83;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;1;2011;73.44;40.57;34.70;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;1;2011;71.46;41.25;29.05;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;1;2011;71.11;41.20;30.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;1;2011;75.19;41.75;38.28;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;1;2011;74.99;43.08;38.57;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;1;2011;76.08;43.88;41.20;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;1;2011;79.34;43.40;34.40;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;1;2011;81.60;42.84;35.60;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;1;2011;81.21;42.65;34.15;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;1;2011;82.51;42.45;33.30;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;1;2011;83.56;42.50;35.60;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;1;2011;81.98;42.26;34.20;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;1;2011;80.16;41.99;33.98;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;1;2011;80.59;42.17;35.00;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;1;2011;81.38;42.37;35.55;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;1;2011;81.73;42.19;32.80;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;1;2011;82.88;41.68;33.30;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;1;2011;79.26;41.59;33.43;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;1;2011;78.06;41.47;32.43;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;1;2011;78.73;41.00;31.38;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;1;2011;78.69;40.56;30.08;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;1;2011;76.98;39.35;25.77;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;1;2011;75.85;38.27;24.60;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;1;2011;76.14;37.92;28.50;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;1;2011;76.78;38.50;29.40;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;1;2011;77.33;38.74;29.90;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;1;2011;77.67;39.03;29.45;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;1;2011;77.63;39.09;29.60;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;1;2011;76.54;39.24;28.55;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;1;2011;76.17;39.52;33.75;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;1;2011;74.18;39.87;29.90;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;1;2011;74.71;39.79;29.15;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;1;2011;74.54;40.00;30.13;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;1;2011;74.17;39.83;29.40;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;1;2011;73.72;39.74;29.95;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;1;2011;73.28;39.64;29.95;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;1;2011;73.48;39.61;30.10;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;1;2011;75.42;39.87;31.45;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;1;2011;76.55;39.99;30.80;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;1;2011;76.76;39.81;29.80;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;1;2011;76.99;39.88;30.30;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;1;2011;78.84;39.88;30.53;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;1;2011;78.05;39.81;19.03;0.4;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;1;2011;77.74;38.48;25.70;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;1;2011;76.34;37.76;23.65;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;1;2011;75.95;37.80;26.43;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;1;2011;75.57;37.51;25.38;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;1;2011;74.21;36.77;24.15;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;1;2011;76.85;37.12;28.08;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;1;2011;78.20;37.63;27.57;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;1;2011;78.22;37.85;27.87;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;1;2011;79.83;38.05;28.75;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;1;2011;79.41;38.31;28.17;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;1;2011;75.47;38.16;27.65;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;1;2011;75.38;38.63;28.80;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;1;2011;77.69;38.74;29.10;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;1;2011;78.13;38.93;30.10;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;1;2011;77.06;39.79;32.60;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;1;2011;77.03;41.99;37.88;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;1;2011;78.14;43.69;40.50;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;1;2011;79.35;43.30;34.67;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;1;2011;77.79;42.97;37.47;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;1;2011;76.68;43.43;38.05;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;1;2011;80.83;44.30;43.40;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;1;2011;84.29;44.49;39.20;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;1;2011;84.55;44.72;41.83;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;1;2011;84.39;44.19;36.37;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;1;2011;83.71;42.97;32.05;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;1;2011;80.13;41.06;25.10;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;1;2011;77.87;41.55;35.97;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;1;2011;77.40;42.02;36.13;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;1;2011;80.10;43.29;39.30;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;1;2011;78.73;43.47;36.87;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;1;2011;80.42;43.33;37.23;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;1;2011;80.35;42.76;33.90;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;1;2011;79.83;41.91;33.58;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;1;2011;79.77;41.76;29.93;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;1;2011;80.02;40.94;35.05;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;1;2011;79.73;41.83;35.90;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;1;2011;80.72;42.47;37.68;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;1;2011;81.55;43.19;40.00;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;1;2011;81.18;44.00;37.83;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;1;2011;81.72;44.41;39.23;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;1;2011;81.87;44.80;42.23;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;1;2011;82.63;45.43;40.20;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;1;2011;82.67;45.99;42.05;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;1;2011;86.05;45.74;37.07;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;1;2011;86.58;46.01;41.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;1;2011;86.75;46.19;42.30;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;1;2011;86.51;45.95;41.58;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;1;2011;87.23;46.00;43.10;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;1;2011;87.42;46.17;41.63;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;1;2011;85.87;45.89;40.93;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;1;2011;85.90;45.66;41.03;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;1;2011;84.86;45.92;42.18;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;1;2011;84.81;46.35;41.43;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;1;2011;84.58;46.13;41.58;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;1;2011;84.58;45.18;36.85;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;1;2011;84.77;44.52;35.90;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;1;2011;82.53;43.72;38.63;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;1;2011;82.44;43.84;35.55;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;1;2011;83.31;43.55;38.85;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;1;2011;83.15;44.32;42.00;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;1;2011;82.23;44.67;40.95;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;1;2011;82.62;45.97;42.68;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;1;2011;83.33;46.28;42.53;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;1;2011;81.73;46.31;41.68;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;1;2011;82.16;46.65;43.50;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;1;2011;86.52;46.41;35.50;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;1;2011;87.67;46.81;44.43;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;1;2011;88.67;47.00;44.03;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;1;2011;88.78;46.85;43.20;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;1;2011;88.94;47.11;44.63;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;1;2011;89.10;46.93;43.37;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;1;2011;90.19;46.84;43.75;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;1;2011;88.98;46.79;42.60;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;1;2011;87.82;46.64;43.38;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;1;2011;89.21;46.80;42.70;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;1;2011;86.27;47.00;44.80;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;1;2011;89.09;46.79;44.45;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;1;2011;89.76;46.84;44.55;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;1;2011;89.49;46.60;42.97;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;1;2011;88.47;45.51;37.65;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;1;2011;87.77;45.99;43.43;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;1;2011;86.41;45.79;42.77;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;1;2011;86.12;46.42;44.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;1;2011;85.43;46.90;45.83;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;1;2011;84.57;47.09;44.60;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;1;2011;85.45;47.26;47.85;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;1;2011;91.02;47.37;48.53;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;1;2011;91.00;47.57;45.28;0.9;57.90;1.2
