lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;1;2011;90.14;47.40;44.55;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;1;2011;90.82;47.61;46.23;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;1;2011;90.46;47.47;44.53;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;1;2011;90.70;47.92;52.73;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;1;2011;90.93;47.66;46.07;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;1;2011;91.21;47.89;46.60;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;1;2011;91.02;48.10;48.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;1;2011;90.88;48.38;44.83;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;1;2011;91.01;48.04;45.97;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;1;2011;91.24;47.99;46.95;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;1;2011;92.14;47.95;44.40;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;1;2011;93.37;47.96;46.08;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;1;2011;92.37;47.97;46.83;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;1;2011;91.35;47.86;46.05;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;1;2011;90.94;47.26;42.37;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;1;2011;90.19;46.83;43.03;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;1;2011;90.10;46.58;42.60;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;1;2011;89.51;45.52;37.30;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;1;2011;87.84;45.43;41.87;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;1;2011;83.86;46.14;43.88;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;1;2011;82.42;46.40;42.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;1;2011;81.89;45.58;42.83;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;1;2011;82.16;46.20;43.20;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;1;2011;82.40;46.35;42.33;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;1;2011;85.41;47.23;48.45;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;1;2011;88.72;46.90;36.40;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;1;2011;88.93;47.49;48.47;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;1;2011;88.89;47.49;46.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;1;2011;90.14;47.35;44.53;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;1;2011;90.03;47.24;44.60;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;1;2011;89.78;47.20;43.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;1;2011;88.30;47.18;45.25;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;1;2011;89.56;47.66;45.60;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;1;2011;90.25;47.69;45.73;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;1;2011;89.75;47.72;46.33;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;1;2011;90.17;47.72;44.58;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;1;2011;90.42;47.61;44.23;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;1;2011;90.80;47.49;44.43;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;1;2011;91.21;46.95;43.70;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;1;2011;90.36;45.59;38.90;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;1;2011;91.02;44.56;37.73;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;1;2011;90.63;44.63;42.05;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;1;2011;90.54;44.98;38.15;0.7;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;1;2011;86.36;45.73;39.53;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;1;2011;84.89;45.93;42.65;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;1;2011;84.52;47.12;44.93;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;1;2011;83.38;47.27;44.05;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;1;2011;83.20;46.85;43.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;1;2011;85.54;47.15;47.10;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;1;2011;88.37;48.38;48.13;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;1;2011;88.45;48.34;47.67;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;1;2011;90.62;48.96;48.30;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;1;2011;88.64;48.49;48.60;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;1;2011;88.32;48.33;45.33;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;1;2011;87.63;48.35;47.57;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;1;2011;88.33;48.35;43.37;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;1;2011;88.75;48.75;48.97;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;1;2011;89.29;48.73;51.17;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;1;2011;90.79;48.84;52.03;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;1;2011;91.52;48.75;40.38;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;1;2011;92.77;48.82;48.67;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;1;2011;92.77;48.69;47.03;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;1;2011;92.16;48.72;46.80;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;1;2011;92.30;48.39;47.68;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;1;2011;92.04;48.18;48.43;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;1;2011;91.58;48.08;47.60;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;1;2011;90.99;48.01;46.50;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;1;2011;91.07;48.23;48.73;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;1;2011;91.37;48.66;51.60;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;1;2011;91.49;48.81;48.83;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;1;2011;91.49;48.85;49.70;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;1;2011;92.18;49.39;53.30;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;1;2011;91.74;50.04;51.55;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;1;2011;92.35;50.18;52.53;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;1;2011;92.30;50.18;51.53;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;1;2011;89.74;49.76;49.20;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;1;2011;96.87;49.66;47.73;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;1;2011;95.65;49.56;50.70;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;1;2011;95.68;49.88;51.25;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;1;2011;96.00;49.62;50.27;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;1;2011;96.54;49.53;48.95;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;1;2011;96.18;49.93;51.05;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;1;2011;96.21;50.04;52.43;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;1;2011;97.96;50.01;50.37;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;1;2011;97.13;49.72;49.68;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;1;2011;98.06;49.49;50.47;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;1;2011;98.41;49.13;49.25;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;1;2011;99.06;48.84;50.03;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;1;2011;95.66;48.67;48.37;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;1;2011;92.59;48.34;46.20;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;1;2011;91.05;48.30;47.90;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;1;2011;89.93;48.05;49.05;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;1;2011;89.87;48.15;51.65;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;1;2011;87.90;47.95;45.30;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;1;2011;84.63;47.99;44.90;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;1;2011;84.64;47.43;45.97;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;1;2011;88.36;47.19;27.20;0.6;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;1;2011;88.32;47.86;47.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;1;2011;87.70;48.04;46.63;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;1;2011;88.37;47.84;46.23;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;1;2011;88.14;47.84;44.53;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;1;2011;86.98;47.68;45.30;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;1;2011;87.81;47.69;46.38;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;1;2011;89.41;47.65;45.67;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;1;2011;86.42;47.59;46.77;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;1;2011;87.13;47.69;47.53;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;1;2011;89.36;47.81;47.05;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;1;2011;89.05;47.67;46.80;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;1;2011;89.50;47.60;45.50;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;1;2011;89.47;47.21;44.40;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;1;2011;87.43;46.90;41.33;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;1;2011;85.59;45.80;40.10;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;1;2011;84.33;44.89;36.35;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;1;2011;83.52;43.20;36.05;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;1;2011;82.99;43.63;42.15;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;1;2011;83.00;43.79;38.78;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;1;2011;84.42;44.60;43.40;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;1;2011;85.22;45.83;47.67;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;1;2011;85.24;46.69;46.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;1;2011;85.47;47.19;45.90;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;1;2011;83.62;47.19;44.17;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;1;2011;84.81;47.60;46.10;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;1;2011;85.07;47.52;46.28;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;1;2011;86.39;48.17;46.30;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;1;2011;86.65;48.03;48.03;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;1;2011;86.31;47.79;48.95;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;1;2011;85.89;47.76;46.55;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;1;2011;86.59;47.67;45.43;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;1;2011;88.00;47.51;47.90;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;1;2011;88.61;47.11;44.07;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;1;2011;88.98;47.01;45.50;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;1;2011;90.61;46.97;44.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;1;2011;89.41;47.00;44.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;1;2011;89.50;47.36;46.70;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;1;2011;89.81;47.13;45.55;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;1;2011;89.51;46.72;42.65;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;1;2011;89.34;46.13;42.47;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;1;2011;87.75;45.44;40.80;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;1;2011;85.67;44.59;36.35;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;1;2011;86.75;44.25;40.25;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;1;2011;86.87;44.79;42.93;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;1;2011;88.37;46.65;50.40;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;1;2011;89.56;47.84;49.33;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;1;2011;90.59;47.74;47.03;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;1;2011;89.05;47.89;45.80;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;1;2011;86.60;47.97;46.93;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;1;2011;87.04;48.03;47.55;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;1;2011;87.51;48.26;47.40;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;1;2011;87.95;48.30;44.13;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;1;2011;91.69;48.61;50.57;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;1;2011;93.36;48.70;48.53;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;1;2011;93.73;49.08;50.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;1;2011;94.06;49.06;49.03;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;1;2011;94.80;49.23;49.95;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;1;2011;94.53;49.19;49.73;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;1;2011;95.99;49.40;49.70;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;1;2011;95.97;49.51;51.90;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;1;2011;96.55;49.46;50.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;1;2011;97.55;49.20;51.10;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;1;2011;96.92;48.88;47.97;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;1;2011;96.58;48.87;49.73;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;1;2011;95.57;48.76;49.40;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;1;2011;95.16;48.94;51.10;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;1;2011;94.99;49.15;49.25;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;1;2011;94.71;49.08;51.63;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;1;2011;94.28;49.36;52.13;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;1;2011;94.47;49.46;50.35;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;1;2011;94.22;49.42;50.35;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;1;2011;93.34;49.77;50.30;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;1;2011;93.36;49.77;50.80;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;1;2011;93.61;49.89;51.18;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;1;2011;93.46;49.74;50.13;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;1;2011;93.20;49.79;50.80;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;1;2011;93.71;50.04;49.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;1;2011;93.92;49.75;51.20;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;1;2011;94.12;49.87;50.60;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;1;2011;94.29;49.96;52.05;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;1;2011;95.09;50.00;52.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;1;2011;95.58;50.07;53.13;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;1;2011;91.80;49.96;50.00;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;1;2011;92.58;50.21;53.90;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;1;2011;96.35;50.02;44.93;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;1;2011;95.71;49.86;52.95;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;1;2011;95.28;49.77;49.03;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;1;2011;94.75;49.69;46.75;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;1;2011;93.86;49.17;49.45;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;1;2011;93.19;48.72;36.95;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;1;2011;92.11;48.83;53.23;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;1;2011;92.14;48.99;48.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;1;2011;91.99;49.60;50.65;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;1;2011;90.55;49.50;49.28;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;1;2011;90.02;49.02;48.37;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;1;2011;90.32;48.51;51.17;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;1;2011;90.98;48.90;50.83;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;1;2011;92.11;49.36;53.60;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;1;2011;94.86;49.82;50.18;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;1;2011;94.02;50.07;53.95;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;1;2011;94.11;50.18;49.90;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;1;2011;96.17;49.60;50.38;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;1;2011;97.03;49.50;50.73;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;1;2011;96.64;49.44;51.15;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;1;2011;97.75;49.37;50.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;1;2011;98.01;49.28;51.10;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;1;2011;98.03;49.25;51.25;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;1;2011;95.13;49.07;48.90;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;1;2011;94.52;49.02;50.87;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;1;2011;94.89;48.69;48.20;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;1;2011;94.88;48.04;44.53;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;1;2011;93.43;47.44;46.27;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;1;2011;91.74;46.80;44.75;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;1;2011;90.23;46.74;45.10;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;1;2011;88.69;46.34;45.07;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;1;2011;87.42;47.20;47.05;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;1;2011;86.22;47.33;48.10;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;1;2011;86.03;47.53;47.53;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;1;2011;84.73;47.37;45.80;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;1;2011;87.02;47.55;47.07;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;1;2011;87.03;47.84;45.80;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;1;2011;87.75;48.54;49.77;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;1;2011;88.31;48.65;49.35;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;1;2011;88.11;48.70;48.77;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;1;2011;88.50;48.91;49.70;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;1;2011;88.64;48.98;50.03;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;1;2011;93.12;48.64;51.07;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;1;2011;92.88;48.71;52.55;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;1;2011;94.44;48.43;49.23;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;1;2011;94.67;48.29;48.20;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;1;2011;92.15;48.18;48.53;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;1;2011;92.84;48.21;47.95;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;1;2011;93.37;48.10;48.67;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;1;2011;89.04;47.88;45.37;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;1;2011;88.61;47.44;49.57;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;1;2011;86.97;47.24;43.30;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;1;2011;85.64;47.49;47.15;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;1;2011;86.08;47.66;47.53;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;1;2011;86.12;47.60;47.27;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;1;2011;85.58;47.39;46.28;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;1;2011;84.93;47.09;45.47;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;1;2011;85.05;46.98;45.65;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;1;2011;57.37;31.40;30.83;0.9;2223.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;1;2011;90.84;48.51;53.00;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;1;2011;91.74;48.57;41.43;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;1;2011;92.01;48.76;51.50;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;1;2011;91.73;49.23;53.78;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;1;2011;91.95;49.22;49.03;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;2;2011;93.64;49.57;56.37;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;2;2011;93.39;49.43;56.33;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;2;2011;95.25;49.53;51.98;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;2;2011;95.90;49.56;52.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;2;2011;97.13;49.48;51.23;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;2;2011;96.69;49.36;50.55;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;2;2011;96.88;49.35;53.30;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;2;2011;96.32;49.32;51.17;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;2;2011;92.78;49.32;48.15;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;2;2011;89.58;48.83;58.05;1.3;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;2;2011;89.22;48.91;50.17;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;2;2011;87.69;48.89;50.30;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;2;2011;86.75;48.83;49.73;1.2;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;2;2011;86.75;48.76;49.17;1.2;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;2;2011;86.49;49.02;51.10;1.2;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;2;2011;91.53;48.95;50.68;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;2;2011;91.87;48.89;50.17;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;2;2011;90.68;48.88;49.87;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;2;2011;90.66;48.94;48.57;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;2;2011;91.49;49.02;52.03;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;2;2011;91.66;49.32;52.13;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;2;2011;91.80;49.38;52.00;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;2;2011;92.26;49.38;49.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;2;2011;91.65;49.35;48.05;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;2;2011;91.57;49.29;50.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;2;2011;91.23;49.28;50.15;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;2;2011;92.42;49.12;51.40;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;2;2011;93.40;49.06;50.23;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;2;2011;94.02;49.16;52.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;2;2011;93.41;49.19;51.63;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;2;2011;93.21;49.22;49.65;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;2;2011;92.43;49.14;52.80;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;2;2011;91.54;48.68;49.23;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;2;2011;90.33;48.42;47.80;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;2;2011;89.44;48.29;50.05;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;2;2011;88.54;47.92;49.27;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;2;2011;88.06;47.81;48.47;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;2;2011;87.29;47.82;47.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;2;2011;86.71;47.72;47.85;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;2;2011;84.13;47.60;46.20;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;2;2011;84.36;47.63;47.43;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;2;2011;85.84;47.46;48.40;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;2;2011;88.63;47.59;46.73;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;2;2011;88.65;47.07;45.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;2;2011;88.45;47.20;46.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;2;2011;88.33;47.30;47.17;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;2;2011;87.41;47.26;46.33;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;2;2011;87.61;47.29;46.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;2;2011;87.14;47.29;47.75;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;2;2011;87.37;47.27;45.07;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;2;2011;88.09;46.83;46.40;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;2;2011;89.42;46.79;45.00;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;2;2011;89.88;46.58;45.18;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;2;2011;89.97;46.39;44.35;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;2;2011;90.41;46.49;45.45;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;2;2011;89.30;45.98;42.67;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;2;2011;89.10;45.30;39.93;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;2;2011;86.82;43.95;39.28;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;2;2011;85.44;43.53;37.80;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;2;2011;83.79;45.03;46.83;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;2;2011;83.67;45.68;43.47;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;2;2011;83.61;45.51;42.40;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;2;2011;81.47;46.12;45.23;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;2;2011;81.91;46.51;45.70;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;2;2011;83.34;46.49;43.55;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;2;2011;82.76;46.32;45.98;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;2;2011;82.58;45.98;42.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;2;2011;83.65;45.85;42.45;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;2;2011;83.35;45.51;43.20;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;2;2011;82.80;45.65;43.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;2;2011;82.10;45.61;43.67;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;2;2011;82.12;45.77;42.00;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;2;2011;82.45;45.73;42.30;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;2;2011;81.78;45.33;41.17;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;2;2011;82.61;45.24;42.35;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;2;2011;83.42;45.41;42.45;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;2;2011;84.36;45.46;43.10;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;2;2011;85.67;45.23;40.90;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;2;2011;85.76;44.25;36.05;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;2;2011;85.52;43.62;38.27;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;2;2011;85.12;43.22;38.00;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;2;2011;84.30;43.03;37.47;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;2;2011;83.69;42.85;38.20;0.8;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;2;2011;82.71;43.44;41.20;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;2;2011;82.59;45.75;47.80;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;2;2011;82.23;46.33;41.80;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;2;2011;81.13;45.38;41.03;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;2;2011;80.50;44.63;38.97;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;2;2011;81.52;44.50;40.23;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;2;2011;82.01;44.61;44.07;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;2;2011;82.62;44.92;38.23;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;2;2011;82.22;44.17;38.50;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;2;2011;82.29;43.97;39.03;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;2;2011;82.25;43.31;36.93;0.8;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;2;2011;82.37;42.78;36.35;0.8;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;2;2011;82.65;42.35;35.43;0.8;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;2;2011;82.36;41.76;34.80;0.7;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;2;2011;82.66;41.53;34.40;0.7;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;2;2011;82.38;40.88;31.95;0.7;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;2;2011;82.87;40.02;30.10;0.6;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;2;2011;82.67;39.43;30.73;0.6;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;2;2011;82.71;39.18;29.03;0.6;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;2;2011;79.70;38.60;28.47;0.6;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;2;2011;81.60;38.47;27.50;0.5;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;2;2011;82.82;38.03;27.93;0.5;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;2;2011;80.64;37.58;26.20;0.5;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;2;2011;77.47;37.47;27.63;0.6;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;2;2011;75.26;37.20;25.67;0.6;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;2;2011;72.99;36.87;25.70;0.6;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;2;2011;71.49;37.21;28.70;0.8;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;2;2011;72.25;37.29;22.90;0.6;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;2;2011;72.01;37.22;25.50;0.6;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;2;2011;70.88;36.91;26.63;0.7;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;2;2011;70.62;37.95;32.40;0.9;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;2;2011;71.01;38.52;28.00;0.7;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;2;2011;71.19;39.23;32.45;0.9;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;2;2011;70.88;39.29;28.48;0.8;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;2;2011;70.55;40.32;32.37;0.9;38.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;2;2011;69.85;40.64;30.85;0.9;38.60;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;2;2011;68.44;40.55;29.63;0.9;38.60;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;2;2011;70.03;41.11;35.40;1.1;38.60;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;2;2011;75.60;42.14;35.40;0.9;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;2;2011;74.67;41.18;32.10;0.8;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;2;2011;75.21;41.57;34.77;0.9;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;2;2011;76.93;41.86;35.70;0.9;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;2;2011;74.58;41.93;36.20;1.0;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;2;2011;75.95;41.76;34.50;0.9;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;2;2011;75.47;41.47;33.35;0.9;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;2;2011;76.26;41.22;29.93;0.7;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;2;2011;76.47;40.86;32.80;0.8;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;2;2011;75.76;40.57;29.37;0.8;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;2;2011;74.14;40.46;33.77;0.9;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;2;2011;74.54;40.55;36.30;0.9;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;2;2011;73.93;40.89;33.67;0.9;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;2;2011;73.86;42.57;39.60;1.1;38.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;2;2011;75.09;43.49;40.55;1.1;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;2;2011;73.96;43.51;34.85;1.0;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;2;2011;75.02;43.62;38.35;1.1;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;2;2011;75.53;43.46;36.80;1.0;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;2;2011;77.33;43.14;37.60;0.9;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;2;2011;82.34;42.67;37.10;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;2;2011;80.46;42.65;35.27;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;2;2011;81.07;42.64;35.27;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;2;2011;81.38;40.45;25.40;0.5;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;2;2011;79.26;39.10;26.00;0.5;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;2;2011;75.60;38.75;29.43;0.7;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;2;2011;78.00;38.97;29.70;0.7;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;2;2011;80.73;38.88;29.25;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;2;2011;81.63;38.63;29.00;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;2;2011;82.40;38.56;29.40;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;2;2011;81.64;38.46;28.45;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;2;2011;80.58;38.26;27.70;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;2;2011;74.46;42.46;37.60;1.0;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;2;2011;75.12;42.27;34.37;0.9;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;2;2011;73.73;41.69;31.73;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;2;2011;75.33;40.93;32.60;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;2;2011;75.10;41.08;34.00;0.9;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;2;2011;76.55;40.85;29.87;0.7;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;2;2011;77.70;40.09;30.73;0.7;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;2;2011;76.81;40.05;31.43;0.7;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;2;2011;76.07;40.27;31.43;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;2;2011;76.62;39.08;25.65;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;2;2011;76.55;38.01;22.85;0.5;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;2;2011;78.44;38.01;28.95;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;2;2011;77.39;38.05;28.17;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;2;2011;78.86;38.37;30.70;0.7;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;2;2011;78.59;38.53;28.93;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;2;2011;81.01;38.54;30.23;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;2;2011;80.45;38.71;30.85;0.7;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;2;2011;79.67;39.72;35.45;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;2;2011;79.68;40.37;32.30;0.7;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;2;2011;78.49;40.51;33.43;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;2;2011;76.38;40.92;32.30;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;2;2011;76.44;41.28;34.23;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;2;2011;76.94;41.30;34.10;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;2;2011;77.96;41.85;35.97;0.9;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;2;2011;77.24;41.81;34.67;0.8;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;2;2011;76.51;41.87;35.93;0.9;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;2;2011;77.74;42.24;37.55;0.9;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;2;2011;78.09;43.39;39.83;1.0;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;2;2011;79.01;43.93;39.07;1.0;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;2;2011;78.65;43.96;38.63;1.0;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;2;2011;79.12;44.14;39.93;1.0;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;2;2011;79.88;44.36;41.40;1.0;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;2;2011;79.87;44.02;37.03;0.9;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;2;2011;79.77;42.99;35.20;0.8;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;2;2011;78.47;42.97;37.17;0.9;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;2;2011;77.81;41.66;32.63;0.8;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;2;2011;76.28;41.85;35.53;0.9;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;2;2011;74.74;41.33;31.25;0.8;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;2;2011;75.93;41.12;31.83;0.8;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;2;2011;76.13;40.58;31.33;0.8;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;2;2011;79.88;41.63;38.63;0.9;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;2;2011;81.76;43.06;40.07;0.9;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;2;2011;83.13;43.52;38.80;0.9;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;2;2011;82.70;43.31;37.90;0.8;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;2;2011;84.30;44.21;39.87;0.9;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;2;2011;84.92;44.47;41.65;0.9;40.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;2;2011;85.71;44.64;34.10;0.8;42.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;2;2011;83.83;44.88;45.00;1.0;42.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;2;2011;81.04;46.59;46.70;1.2;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;2;2011;88.43;48.46;51.35;1.2;48.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;2;2011;86.77;48.36;48.90;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;2;2011;86.82;48.34;47.27;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;2;2011;87.18;48.09;48.43;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;2;2011;87.37;48.66;46.05;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;2;2011;89.73;48.73;49.37;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;2;2011;91.66;49.08;50.08;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;2;2011;89.96;48.86;47.73;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;2;2011;87.21;47.79;44.30;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;2;2011;87.35;47.55;44.10;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;2;2011;86.88;46.11;39.50;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;2;2011;85.99;43.92;36.93;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;2;2011;85.87;43.38;38.50;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;2;2011;86.29;43.23;37.20;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;2;2011;85.93;43.79;41.50;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;2;2011;80.29;44.68;40.80;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;2;2011;84.06;45.83;47.40;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;2;2011;81.56;45.87;42.55;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;2;2011;80.11;45.96;42.60;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;2;2011;82.06;46.47;45.33;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;2;2011;81.24;47.11;45.13;1.2;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;2;2011;79.37;46.95;42.27;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;2;2011;84.77;46.28;42.63;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;2;2011;85.87;45.05;39.58;0.9;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;2;2011;85.12;45.21;41.23;0.9;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;2;2011;84.94;44.99;39.63;0.9;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;2;2011;86.55;44.31;37.27;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;2;2011;86.64;43.71;38.50;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;2;2011;87.65;43.83;38.20;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;2;2011;82.04;43.34;38.03;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;2;2011;84.80;43.67;39.60;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;2;2011;84.15;43.56;38.08;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;2;2011;82.89;43.25;36.20;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;2;2011;81.75;42.54;35.40;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;2;2011;80.82;42.37;36.30;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;2;2011;79.74;41.54;32.67;0.7;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;2;2011;78.66;41.26;33.90;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;2;2011;76.80;41.34;33.15;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;2;2011;75.15;41.17;32.87;0.8;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;2;2011;74.92;41.27;33.78;0.9;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;2;2011;75.06;42.24;37.80;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;2;2011;74.99;42.75;36.85;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;2;2011;75.07;43.44;40.13;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;2;2011;75.70;43.73;35.30;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;2;2011;77.37;43.93;39.00;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;2;2011;77.71;43.83;39.77;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;2;2011;78.13;44.19;37.13;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;2;2011;77.93;44.67;41.30;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;2;2011;80.08;46.07;45.37;1.2;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;2;2011;83.79;46.78;47.60;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;2;2011;85.49;47.51;43.30;1.0;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;2;2011;86.46;48.25;48.67;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;2;2011;87.10;48.68;47.80;1.1;51.20;1.2
