lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;2;2011;86.57;48.53;48.73;1.1;51.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;2;2011;93.94;49.59;54.27;1.1;52.87;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;2;2011;93.34;49.46;48.73;1.0;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;2;2011;92.73;49.14;47.53;1.0;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;2;2011;93.65;48.59;48.40;1.0;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;2;2011;93.30;47.38;46.15;0.9;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;2;2011;94.02;46.78;42.60;0.8;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;2;2011;93.42;46.66;44.53;0.8;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;2;2011;91.39;47.24;46.17;0.9;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;2;2011;92.25;47.49;47.40;0.9;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;2;2011;86.42;48.04;47.63;1.1;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;2;2011;85.99;48.06;45.67;1.1;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;2;2011;84.97;47.04;46.55;1.1;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;2;2011;86.45;47.93;49.05;1.1;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;2;2011;85.24;47.70;47.00;1.1;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;2;2011;84.92;48.05;47.53;1.1;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;2;2011;86.49;48.71;48.97;1.2;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;2;2011;86.49;49.31;49.30;1.2;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;2;2011;88.00;49.73;51.10;1.2;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;2;2011;88.67;49.85;51.93;1.2;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;2;2011;89.35;50.53;53.13;1.2;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;2;2011;89.63;50.25;53.35;1.2;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;2;2011;90.40;50.79;53.65;1.2;53.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;2;2011;91.97;51.07;54.90;1.2;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;2;2011;89.90;50.77;52.55;1.2;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;2;2011;90.08;50.59;53.20;1.2;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;2;2011;91.60;50.08;53.70;1.2;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;2;2011;89.44;49.46;47.75;1.1;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;2;2011;90.63;48.69;48.95;1.1;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;2;2011;91.39;47.83;45.33;0.9;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;2;2011;91.27;47.38;46.00;0.9;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;2;2011;89.45;47.58;44.25;1.0;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;2;2011;87.35;47.83;48.05;1.1;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;2;2011;87.52;47.78;47.47;1.0;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;2;2011;87.16;48.46;50.20;1.1;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;2;2011;86.66;48.87;47.85;1.1;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;2;2011;86.56;49.20;48.97;1.2;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;2;2011;83.74;48.38;43.63;1.1;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;2;2011;90.28;49.10;55.00;1.2;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;2;2011;90.91;50.73;54.60;1.2;53.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;2;2011;91.44;50.61;48.50;1.0;54.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;2;2011;91.66;50.81;53.07;1.1;54.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;2;2011;92.48;51.20;53.55;1.2;54.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;2;2011;92.77;51.22;55.45;1.2;54.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;2;2011;92.81;51.40;55.50;1.2;54.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;2;2011;93.99;51.51;54.45;1.1;55.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;2;2011;93.66;51.61;55.95;1.2;55.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;2;2011;94.56;51.68;55.95;1.1;55.30;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;2;2011;95.35;51.77;57.83;1.2;56.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;2;2011;95.20;51.86;53.07;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;2;2011;95.65;52.02;57.20;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;2;2011;95.36;50.90;47.53;0.9;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;2;2011;94.22;50.80;48.55;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;2;2011;93.54;50.69;55.13;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;2;2011;92.86;49.98;49.20;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;2;2011;93.22;49.76;50.67;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;2;2011;92.78;49.46;51.40;1.0;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;2;2011;93.35;49.74;54.40;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;2;2011;94.38;50.25;53.73;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;2;2011;96.34;51.11;53.25;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;2;2011;95.92;51.30;53.30;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;2;2011;94.61;51.58;54.30;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;2;2011;93.72;51.64;55.50;1.2;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;2;2011;93.05;51.49;53.63;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;2;2011;92.53;51.15;53.23;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;2;2011;91.31;50.79;52.23;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;2;2011;95.75;51.13;57.50;1.1;57.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;2;2011;97.68;52.76;59.83;1.2;59.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;2;2011;97.82;52.75;57.70;1.1;60.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;2;2011;97.69;53.01;59.17;1.2;60.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;2;2011;98.44;52.96;60.70;1.2;60.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;2;2011;99.74;53.59;61.77;1.2;61.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;2;2011;100.40;53.56;60.95;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;2;2011;101.60;53.59;62.80;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;2;2011;101.92;53.09;56.53;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;2;2011;102.24;51.85;57.25;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;2;2011;101.87;51.25;57.35;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;2;2011;101.50;50.84;53.95;0.9;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;2;2011;101.02;50.15;53.73;0.9;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;2;2011;100.83;50.03;55.03;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;2;2011;100.18;49.92;51.43;0.9;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;2;2011;98.38;50.31;53.88;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;2;2011;98.23;50.24;56.45;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;2;2011;98.95;50.99;57.50;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;2;2011;98.83;51.30;58.73;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;2;2011;98.09;51.71;58.17;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;2;2011;97.03;51.66;58.25;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;2;2011;97.40;51.78;56.33;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;2;2011;97.04;51.74;59.10;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;2;2011;97.46;51.49;55.27;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;2;2011;97.26;52.02;57.00;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;2;2011;97.48;51.86;57.30;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;2;2011;98.75;51.74;56.18;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;2;2011;98.42;52.16;59.05;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;2;2011;99.50;52.15;58.03;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;2;2011;100.14;52.23;58.17;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;2;2011;95.38;51.87;56.80;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;2;2011;95.29;51.36;57.00;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;2;2011;96.48;51.62;55.88;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;2;2011;96.46;50.65;50.97;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;2;2011;95.98;50.50;53.15;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;2;2011;95.52;49.80;51.78;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;2;2011;95.11;49.18;52.27;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;2;2011;94.76;48.98;51.65;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;2;2011;91.16;48.85;50.73;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;2;2011;91.27;48.93;51.30;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;2;2011;90.92;48.98;52.27;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;2;2011;90.69;49.04;50.27;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;2;2011;90.15;48.99;51.40;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;2;2011;89.72;49.16;52.30;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;2;2011;91.29;49.76;55.60;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;2;2011;94.03;50.05;54.73;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;2;2011;93.99;50.03;49.83;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;2;2011;94.58;50.22;50.75;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;2;2011;94.52;50.83;55.10;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;2;2011;94.38;50.88;55.60;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;2;2011;93.59;51.04;55.33;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;2;2011;93.58;50.67;53.00;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;2;2011;94.11;50.77;59.10;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;2;2011;93.77;50.20;53.80;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;2;2011;95.66;50.15;55.33;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;2;2011;97.06;50.11;55.17;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;2;2011;96.73;49.98;55.50;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;2;2011;96.19;49.16;54.47;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;2;2011;95.78;48.94;51.63;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;2;2011;94.70;48.49;48.55;0.9;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;2;2011;92.66;48.94;49.88;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;2;2011;90.09;48.86;49.80;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;2;2011;89.06;48.75;49.83;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;2;2011;87.98;48.72;51.37;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;2;2011;87.11;48.76;50.30;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;2;2011;87.33;48.54;50.00;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;2;2011;87.27;48.44;49.87;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;2;2011;88.38;48.83;51.70;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;2;2011;88.01;48.74;49.95;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;2;2011;88.61;48.68;46.45;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;2;2011;88.52;48.68;48.95;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;2;2011;89.68;48.85;54.00;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;2;2011;89.71;48.91;49.40;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;2;2011;89.49;48.91;50.20;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;2;2011;89.49;48.71;49.43;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;2;2011;91.30;48.82;49.20;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;2;2011;88.95;48.90;49.55;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;2;2011;86.70;48.78;51.20;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;2;2011;86.70;48.93;50.73;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;2;2011;87.21;48.94;50.40;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;2;2011;87.53;48.77;50.30;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;2;2011;86.82;48.16;48.53;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;2;2011;86.62;47.93;47.10;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;2;2011;85.99;47.08;46.33;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;2;2011;85.58;47.14;48.53;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;2;2011;84.08;46.60;43.95;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;2;2011;84.55;47.48;49.77;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;2;2011;84.44;47.79;49.25;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;2;2011;85.15;47.96;48.40;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;2;2011;85.71;48.11;50.20;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;2;2011;86.37;48.50;49.80;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;2;2011;86.79;48.21;49.57;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;2;2011;86.24;48.21;48.00;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;2;2011;85.86;48.36;48.47;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;2;2011;86.36;48.38;49.40;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;2;2011;86.01;48.73;49.98;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;2;2011;85.88;48.56;47.90;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;2;2011;86.13;48.83;50.10;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;2;2011;86.14;48.62;48.43;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;2;2011;86.16;48.64;48.95;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;2;2011;86.71;49.00;51.90;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;2;2011;87.65;48.83;48.57;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;2;2011;89.20;48.86;51.73;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;2;2011;87.92;48.63;46.45;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;2;2011;89.63;48.58;49.35;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;2;2011;89.57;47.93;47.77;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;2;2011;89.44;47.72;47.30;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;2;2011;88.48;46.48;44.30;0.9;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;2;2011;88.79;46.44;47.87;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;2;2011;88.54;47.40;48.45;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;2;2011;89.09;48.01;51.08;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;2;2011;88.00;48.12;51.50;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;2;2011;86.66;48.39;49.70;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;2;2011;85.87;47.36;48.07;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;2;2011;85.52;45.77;35.05;0.8;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;2;2011;90.22;48.09;55.05;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;2;2011;91.10;49.34;50.42;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;2;2011;92.02;49.92;55.70;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;2;2011;92.44;49.94;52.43;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;2;2011;93.02;50.15;50.98;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;2;2011;93.31;50.65;54.13;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;2;2011;93.61;51.02;55.87;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;2;2011;94.33;51.39;57.83;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;2;2011;94.08;51.53;57.30;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;2;2011;94.80;51.72;56.73;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;2;2011;95.95;51.70;58.70;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;2;2011;96.39;52.18;58.93;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;2;2011;96.37;52.07;56.10;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;2;2011;96.88;51.36;56.05;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;2;2011;97.02;51.04;53.28;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;2;2011;96.61;50.29;54.60;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;2;2011;97.51;49.84;53.85;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;2;2011;96.39;49.47;51.37;0.9;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;2;2011;97.18;49.44;52.30;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;2;2011;93.56;49.63;51.73;1.0;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;2;2011;94.51;50.14;57.10;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;2;2011;95.17;50.70;56.33;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;2;2011;94.28;50.94;54.10;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;2;2011;93.01;51.12;54.70;1.1;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;2;2011;93.75;50.88;56.50;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;2;2011;97.64;52.11;61.30;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;2;2011;96.76;52.72;58.70;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;2;2011;99.87;53.20;62.65;1.2;61.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;2;2011;101.15;53.93;61.90;1.1;62.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;2;2011;100.29;53.65;61.10;1.2;62.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;2;2011;100.56;53.84;61.77;1.2;62.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;2;2011;99.92;53.81;61.03;1.2;62.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;2;2011;100.29;53.24;60.93;1.1;62.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;2;2011;100.54;52.97;62.35;1.1;62.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;2;2011;100.86;53.19;63.03;1.2;62.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;2;2011;102.75;53.74;65.20;1.2;63.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;2;2011;103.14;54.00;64.80;1.2;64.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;2;2011;103.74;54.48;65.15;1.2;65.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;2;2011;103.79;54.15;62.70;1.1;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;2;2011;101.83;52.17;55.00;1.0;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;2;2011;101.07;51.14;53.50;1.0;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;2;2011;101.02;50.50;53.33;0.9;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;2;2011;101.35;50.56;54.60;1.0;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;2;2011;102.38;50.50;56.00;1.0;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;2;2011;103.80;50.82;57.53;0.9;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;2;2011;104.54;51.61;61.27;1.0;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;2;2011;104.93;52.28;60.83;1.0;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;2;2011;104.41;52.50;61.53;1.0;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;2;2011;106.71;52.85;62.33;1.0;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;2;2011;106.79;53.19;58.93;1.0;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;2;2011;106.19;53.38;61.80;1.0;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;2;2011;103.79;54.39;62.85;1.1;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;2;2011;107.10;54.81;70.45;1.2;65.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;2;2011;109.44;54.88;69.35;1.1;66.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;2;2011;109.44;55.56;66.97;1.1;67.43;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;2;2011;108.75;55.85;68.87;1.2;67.97;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;2;2011;109.33;56.00;68.50;1.2;68.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;2;2011;108.93;56.37;69.60;1.2;69.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;2;2011;109.94;56.25;69.00;1.1;69.93;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;2;2011;109.89;56.76;69.55;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;2;2011;111.11;56.79;70.05;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;2;2011;110.23;55.24;64.07;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;2;2011;110.02;54.08;61.40;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;2;2011;109.52;52.79;59.43;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;2;2011;108.45;51.92;57.23;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;2;2011;108.53;51.09;55.28;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;2;2011;108.70;50.71;55.95;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;2;2011;104.83;50.62;54.23;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;2;2011;101.95;50.76;56.50;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;2;2011;104.87;51.56;60.60;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;2;2011;106.77;52.52;65.30;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;2;2011;105.46;52.92;62.13;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;2;2011;104.78;53.26;61.77;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;2;2011;105.55;54.08;60.83;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;2;2011;105.70;54.42;64.87;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;2;2011;106.01;54.76;65.35;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;2;2011;106.04;54.94;67.05;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;2;2011;105.41;55.49;67.85;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;2;2011;105.88;55.64;67.63;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;2;2011;106.07;55.88;68.40;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;2;2011;106.13;56.07;68.53;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;2;2011;107.22;56.05;68.00;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;2;2011;107.96;55.86;67.35;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;2;2011;108.81;55.53;66.20;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;2;2011;108.17;54.72;63.77;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;2;2011;107.69;52.75;59.77;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;2;2011;108.01;52.50;59.87;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;2;2011;107.38;51.42;56.30;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;2;2011;107.17;50.86;59.37;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;2;2011;106.84;50.49;52.20;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;2;2011;105.16;50.13;52.67;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;2;2011;102.99;50.49;56.88;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;2;2011;104.43;51.15;59.17;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;2;2011;104.29;51.73;60.07;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;2;2011;105.11;52.27;61.07;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;2;2011;104.68;52.51;61.73;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;2;2011;104.55;53.12;62.35;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;2;2011;105.42;53.41;66.83;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;2;2011;105.85;54.01;63.10;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;2;2011;105.04;54.04;62.77;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;2;2011;102.74;54.31;64.20;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;2;2011;104.00;54.64;65.00;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;2;2011;104.34;54.71;65.43;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;2;2011;104.73;54.89;65.90;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;2;2011;105.43;54.63;65.30;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;2;2011;104.57;54.46;64.87;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;2;2011;103.88;54.22;64.53;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;2;2011;106.55;54.51;68.17;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;2;2011;106.37;54.30;63.28;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;2;2011;106.57;52.45;61.30;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;2;2011;107.73;51.30;57.95;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;2;2011;107.67;50.72;55.53;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;2;2011;107.88;50.07;55.75;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;2;2011;106.85;49.67;54.18;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;2;2011;101.97;49.35;52.67;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;2;2011;102.51;49.68;55.10;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;2;2011;102.54;50.65;57.75;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;2;2011;102.35;51.57;59.33;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;2;2011;101.85;51.90;57.97;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;2;2011;100.94;52.24;56.60;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;2;2011;100.11;52.51;60.98;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;2;2011;99.79;52.93;62.35;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;2;2011;93.55;52.45;54.20;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;2;2011;99.83;52.32;64.30;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;2;2011;103.91;54.18;66.27;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;2;2011;103.84;54.07;64.30;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;2;2011;104.04;54.30;65.50;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;2;2011;104.41;54.77;66.88;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;2;2011;105.94;54.94;68.05;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;2;2011;106.42;55.13;69.13;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;2;2011;107.42;55.17;66.50;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;2;2011;107.65;54.81;66.63;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;2;2011;108.44;53.42;60.17;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;2;2011;109.04;51.95;56.00;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;2;2011;108.28;51.31;58.95;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;2;2011;107.45;50.27;55.87;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;2;2011;107.64;49.41;53.40;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;2;2011;105.44;49.24;52.87;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;2;2011;104.46;49.06;54.40;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;2;2011;105.60;49.19;52.55;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;2;2011;106.47;49.61;55.23;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;2;2011;103.66;50.72;58.90;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;2;2011;102.27;51.28;58.00;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;2;2011;103.00;51.33;59.00;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;2;2011;100.48;51.56;56.33;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;2;2011;100.69;51.89;59.10;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;2;2011;102.11;52.21;62.05;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;2;2011;102.16;52.38;60.07;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;2;2011;102.65;52.60;59.10;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;2;2011;101.81;52.73;60.80;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;2;2011;100.86;51.75;56.25;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;2;2011;101.35;51.54;60.00;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;2;2011;102.74;51.34;57.53;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;2;2011;103.93;51.26;59.70;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;2;2011;105.10;50.94;57.17;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;2;2011;104.51;50.54;57.17;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;2;2011;102.29;49.60;52.45;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;2;2011;102.86;49.26;55.55;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;2;2011;101.81;48.50;50.90;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;2;2011;101.09;47.87;52.60;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;2;2011;102.16;47.27;48.40;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;2;2011;103.61;46.44;46.20;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;2;2011;103.85;45.05;42.95;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;2;2011;96.60;46.39;50.58;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;2;2011;95.38;48.19;54.93;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;2;2011;95.41;48.84;52.50;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;2;2011;94.26;48.98;53.10;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;2;2011;93.36;49.02;50.80;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;2;2011;89.52;48.92;52.77;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;2;2011;89.39;48.80;52.50;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;2;2011;88.70;49.09;51.10;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;2;2011;87.92;48.94;51.13;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;2;2011;90.78;49.04;52.65;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;2;2011;90.62;49.29;53.90;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;2;2011;92.15;49.09;51.50;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;2;2011;93.13;49.40;52.25;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;2;2011;94.40;49.27;52.03;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;2;2011;95.58;49.21;53.30;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;2;2011;96.27;49.14;51.83;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;2;2011;97.88;49.18;53.17;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;2;2011;98.23;48.93;51.60;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;2;2011;98.30;48.38;52.15;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;2;2011;94.56;47.98;48.83;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;2;2011;91.88;47.66;48.07;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;2;2011;90.04;46.54;42.23;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;2;2011;88.82;44.75;37.55;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;2;2011;88.87;45.34;42.50;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;2;2011;87.70;45.56;44.27;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;2;2011;87.47;47.69;49.90;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;2;2011;86.26;48.16;48.70;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;2;2011;85.77;47.86;47.90;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;2;2011;88.68;48.32;52.70;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;2;2011;88.74;48.40;49.10;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;2;2011;91.91;49.43;55.15;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;2;2011;94.39;49.68;53.73;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;2;2011;95.51;50.02;55.30;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;2;2011;95.99;50.10;54.65;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;2;2011;96.62;50.41;57.40;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;2;2011;96.81;50.77;56.20;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;2;2011;97.21;51.01;57.33;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;2;2011;97.99;51.06;54.43;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;2;2011;99.31;51.18;59.10;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;2;2011;100.18;51.34;58.13;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;2;2011;100.78;51.32;60.03;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;2;2011;100.63;49.14;52.50;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;2;2011;99.84;48.74;50.35;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;2;2011;98.84;47.36;44.57;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;2;2011;94.22;45.72;40.03;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;2;2011;90.41;44.37;40.20;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;2;2011;89.51;43.62;39.77;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;2;2011;90.41;44.15;45.25;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;2;2011;91.62;45.19;45.05;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;2;2011;93.16;47.47;50.50;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;2;2011;92.97;48.36;51.90;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;2;2011;91.73;48.83;52.43;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;2;2011;87.39;48.82;49.85;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;2;2011;89.92;49.10;53.90;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;2;2011;91.86;49.86;50.80;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;2;2011;94.65;50.75;59.03;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;3;2011;95.82;50.90;58.30;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;3;2011;97.12;50.94;56.10;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;3;2011;97.78;51.55;56.17;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;3;2011;99.10;51.73;55.67;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;3;2011;99.92;51.76;54.80;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;3;2011;100.13;52.12;56.70;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;3;2011;100.55;51.87;57.10;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;3;2011;100.55;50.16;49.03;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;3;2011;100.33;49.02;49.90;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;3;2011;99.69;47.96;46.97;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;3;2011;92.47;46.25;43.43;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;3;2011;89.81;45.67;44.55;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;3;2011;90.78;45.15;41.55;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;3;2011;91.06;44.39;38.45;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;3;2011;90.57;44.21;44.35;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;3;2011;92.29;45.14;46.10;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;3;2011;92.80;48.16;51.50;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;3;2011;93.61;48.77;49.93;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;3;2011;94.44;49.02;51.25;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;3;2011;91.99;49.24;50.00;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;3;2011;90.91;49.52;50.07;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;3;2011;93.32;49.93;56.20;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;3;2011;92.90;50.32;52.93;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;3;2011;92.82;50.47;48.10;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;3;2011;89.92;50.75;51.60;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;3;2011;95.30;51.22;60.07;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;3;2011;97.92;51.23;54.40;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;3;2011;98.41;51.47;58.05;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;3;2011;98.67;51.74;57.05;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;3;2011;99.83;51.73;55.67;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;3;2011;100.36;51.64;48.47;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;3;2011;100.44;50.19;47.85;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;3;2011;97.95;48.69;46.40;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;3;2011;93.70;47.23;44.80;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;3;2011;90.34;45.55;37.57;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;3;2011;88.68;43.62;37.70;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;3;2011;90.10;42.78;35.50;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;3;2011;90.51;42.19;34.83;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;3;2011;90.98;41.93;37.20;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;3;2011;92.64;42.72;41.23;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;3;2011;93.43;44.56;46.93;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;3;2011;95.29;47.65;53.53;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;3;2011;96.02;48.42;49.65;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;3;2011;92.87;48.48;46.10;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;3;2011;89.51;48.14;47.27;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;3;2011;88.59;48.51;45.10;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;3;2011;87.23;48.15;46.30;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;3;2011;87.46;48.51;43.60;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;3;2011;87.55;49.10;48.38;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;3;2011;90.03;49.27;49.13;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;3;2011;90.21;49.46;52.73;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;3;2011;93.15;49.76;53.03;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;3;2011;93.25;50.22;55.30;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;3;2011;93.79;50.41;53.17;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;3;2011;94.20;50.31;49.00;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;3;2011;92.70;48.75;43.85;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;3;2011;91.49;46.55;39.68;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;3;2011;87.29;44.63;33.88;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;3;2011;86.96;42.49;32.00;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;3;2011;86.34;41.08;30.73;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;3;2011;88.07;40.38;31.10;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;3;2011;87.32;39.43;26.97;0.5;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;3;2011;86.63;38.95;29.55;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;3;2011;88.70;40.03;37.65;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;3;2011;92.04;42.28;42.50;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;3;2011;93.51;44.41;46.67;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;3;2011;94.32;46.32;47.70;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;3;2011;92.87;48.01;47.77;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;3;2011;90.79;48.20;46.75;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;3;2011;89.60;47.95;47.23;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;3;2011;87.92;48.64;48.70;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;3;2011;86.43;48.78;47.50;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;3;2011;83.70;48.46;45.95;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;3;2011;85.08;48.39;48.05;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;3;2011;87.12;49.01;50.40;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;3;2011;92.28;48.99;44.53;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;3;2011;91.24;49.31;48.27;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;3;2011;95.08;49.16;49.70;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;3;2011;95.92;48.81;48.90;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;3;2011;95.79;47.39;42.43;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;3;2011;95.92;45.92;38.45;0.7;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;3;2011;94.97;43.33;32.13;0.5;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;3;2011;88.45;41.62;31.00;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;3;2011;86.87;40.63;32.20;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;3;2011;86.93;40.19;30.70;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;3;2011;86.79;39.70;30.03;0.5;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;3;2011;86.77;39.63;30.33;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;3;2011;87.71;40.22;34.47;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;3;2011;87.86;42.33;41.10;0.8;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;3;2011;88.70;44.21;44.65;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;3;2011;86.70;45.28;40.00;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;3;2011;83.44;45.89;42.27;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;3;2011;81.77;46.16;40.80;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;3;2011;81.82;46.07;41.47;1.0;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;3;2011;79.32;46.08;40.30;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;3;2011;84.79;46.97;49.80;1.2;70.70;1.2
