lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;3;2011;84.65;46.35;27.50;0.6;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;3;2011;84.49;46.90;45.05;1.1;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;3;2011;85.31;46.55;40.50;0.9;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;3;2011;85.56;46.20;42.13;0.9;41.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;3;2011;86.90;46.21;42.53;0.9;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;3;2011;89.18;45.43;41.65;0.8;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;3;2011;86.26;45.68;42.00;0.9;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;3;2011;86.24;45.28;35.53;0.7;42.77;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;3;2011;86.49;43.54;38.20;0.8;43.00;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;3;2011;86.17;43.03;36.10;0.7;43.00;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;3;2011;87.21;43.03;39.27;0.8;43.00;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;3;2011;88.88;44.13;43.33;0.9;43.00;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;3;2011;86.25;44.85;38.70;0.8;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;3;2011;85.03;44.97;40.75;0.9;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;3;2011;81.22;46.05;43.40;1.1;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;3;2011;80.95;46.40;43.45;1.1;43.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;3;2011;79.48;46.16;39.40;1.0;43.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;3;2011;78.56;45.51;38.90;1.0;43.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;3;2011;84.24;46.18;30.40;0.7;43.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;3;2011;83.57;45.50;39.50;0.9;43.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;3;2011;84.07;45.64;38.15;0.9;43.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;3;2011;85.13;46.28;44.27;1.0;43.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;3;2011;86.31;47.43;45.80;1.0;45.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;3;2011;86.89;46.87;41.27;0.9;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;3;2011;86.85;47.32;46.97;1.0;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;3;2011;86.64;47.95;46.17;1.1;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;3;2011;87.97;48.16;46.73;1.0;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;3;2011;88.38;48.47;46.60;1.0;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;3;2011;88.47;48.48;47.17;1.0;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;3;2011;89.25;48.45;46.65;1.0;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;3;2011;90.15;48.09;45.40;1.0;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;3;2011;90.69;46.96;41.97;0.8;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;3;2011;91.26;46.50;39.47;0.7;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;3;2011;91.52;44.99;36.30;0.7;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;3;2011;91.57;43.64;36.95;0.7;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;3;2011;92.16;43.63;42.40;0.8;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;3;2011;89.44;43.81;40.57;0.8;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;3;2011;89.94;44.66;37.73;0.7;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;3;2011;88.47;43.44;36.60;0.7;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;3;2011;87.28;45.05;43.25;0.9;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;3;2011;85.12;46.78;47.77;1.1;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;3;2011;84.88;47.30;45.95;1.1;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;3;2011;83.98;47.84;45.45;1.1;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;3;2011;81.97;47.82;43.23;1.1;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;3;2011;81.97;47.57;44.60;1.1;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;3;2011;84.80;47.81;47.80;1.1;47.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;3;2011;86.19;48.60;45.95;1.1;48.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;3;2011;86.00;48.71;49.23;1.2;48.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;3;2011;87.51;49.29;49.60;1.1;49.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;3;2011;87.32;49.35;49.77;1.2;49.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;3;2011;88.51;49.80;50.90;1.1;49.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;3;2011;89.06;49.42;47.45;1.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;3;2011;90.31;49.88;49.95;1.1;50.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;3;2011;91.28;50.10;51.77;1.1;50.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;3;2011;92.10;49.84;47.33;1.0;51.27;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;3;2011;92.32;49.61;54.70;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;3;2011;92.40;48.11;46.50;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;3;2011;92.64;47.26;43.40;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;3;2011;91.47;45.53;40.30;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;3;2011;89.20;44.35;37.28;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;3;2011;89.80;43.99;38.65;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;3;2011;88.80;43.27;35.05;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;3;2011;88.26;43.95;42.07;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;3;2011;89.46;45.31;44.05;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;3;2011;90.84;47.05;48.03;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;3;2011;91.72;48.29;50.70;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;3;2011;91.02;48.58;47.13;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;3;2011;86.66;48.75;46.65;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;3;2011;87.20;48.94;48.95;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;3;2011;88.58;48.62;52.10;1.2;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;3;2011;88.07;48.35;46.30;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;3;2011;88.02;48.21;45.27;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;3;2011;89.23;47.96;47.80;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;3;2011;89.61;48.38;46.47;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;3;2011;89.59;48.41;45.78;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;3;2011;90.12;48.10;46.27;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;3;2011;90.67;48.05;46.93;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;3;2011;91.44;47.88;46.20;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;3;2011;92.82;47.46;45.00;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;3;2011;92.70;46.53;40.30;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;3;2011;91.97;44.85;34.10;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;3;2011;91.30;43.64;25.50;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;3;2011;90.60;42.19;38.13;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;3;2011;87.92;42.39;35.47;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;3;2011;87.82;41.35;30.60;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;3;2011;87.02;40.93;31.17;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;3;2011;84.44;41.12;34.95;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;3;2011;83.92;42.52;38.87;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;3;2011;84.27;44.15;38.85;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;3;2011;86.36;45.05;43.65;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;3;2011;86.21;46.29;42.30;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;3;2011;84.54;46.11;41.67;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;3;2011;81.79;46.72;43.63;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;3;2011;80.17;46.65;41.68;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;3;2011;84.01;47.30;47.17;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;3;2011;85.03;47.53;42.90;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;3;2011;86.39;47.91;44.60;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;3;2011;86.75;48.02;45.57;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;3;2011;87.77;48.20;47.40;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;3;2011;89.54;48.43;46.20;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;3;2011;90.83;48.37;46.35;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;3;2011;90.75;48.58;46.60;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;3;2011;92.79;48.62;48.83;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;3;2011;92.55;47.43;42.90;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;3;2011;90.39;45.65;35.13;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;3;2011;89.89;43.29;32.03;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;3;2011;87.07;41.83;29.87;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;3;2011;87.11;40.29;29.47;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;3;2011;84.68;39.37;26.07;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;3;2011;81.76;38.47;26.57;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;3;2011;80.35;38.33;28.05;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;3;2011;82.39;39.10;31.08;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;3;2011;82.39;40.48;36.00;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;3;2011;87.74;42.03;38.80;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;3;2011;87.51;42.57;37.43;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;3;2011;84.98;43.57;33.85;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;3;2011;82.59;43.92;37.27;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;3;2011;81.54;44.44;39.93;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;3;2011;82.48;44.64;37.78;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;3;2011;79.93;44.40;35.90;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;3;2011;78.56;44.22;37.85;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;3;2011;78.80;45.31;40.17;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;3;2011;78.96;44.68;37.20;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;3;2011;79.95;44.49;38.30;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;3;2011;81.05;45.31;40.00;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;3;2011;82.22;44.07;29.67;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;3;2011;84.42;43.96;38.18;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;3;2011;84.68;43.68;35.30;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;3;2011;85.13;42.52;36.33;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;3;2011;84.44;41.50;29.50;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;3;2011;82.99;39.79;25.95;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;3;2011;81.54;37.99;20.85;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;3;2011;81.47;36.92;24.05;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;3;2011;83.46;37.39;28.60;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;3;2011;83.60;38.51;28.00;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;3;2011;82.60;39.12;33.07;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;3;2011;82.68;40.55;33.15;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;3;2011;81.75;40.98;33.15;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;3;2011;79.72;41.38;30.15;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;3;2011;77.37;42.99;36.40;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;3;2011;76.73;42.65;36.97;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;3;2011;76.48;43.76;39.17;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;3;2011;76.78;43.86;35.88;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;3;2011;75.97;43.64;36.57;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;3;2011;75.27;43.30;34.40;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;3;2011;75.53;42.75;33.63;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;3;2011;75.65;42.13;31.75;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;3;2011;76.51;41.61;32.50;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;3;2011;77.61;41.19;30.78;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;3;2011;79.74;40.39;34.78;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;3;2011;80.56;40.19;28.97;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;3;2011;81.25;39.29;27.70;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;3;2011;83.15;38.86;22.80;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;3;2011;80.44;36.41;14.60;0.3;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;3;2011;80.16;35.09;21.03;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;3;2011;80.58;35.19;21.93;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;3;2011;80.27;35.98;28.03;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;3;2011;81.88;35.87;20.70;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;3;2011;80.37;35.24;22.07;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;3;2011;81.21;36.68;29.70;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;3;2011;80.44;38.88;34.30;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;3;2011;80.11;39.90;31.10;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;3;2011;79.04;40.82;34.55;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;3;2011;76.18;41.45;32.68;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;3;2011;76.76;43.28;40.20;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;3;2011;74.66;43.39;32.57;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;3;2011;74.25;43.23;36.97;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;3;2011;73.11;43.35;33.70;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;3;2011;71.40;42.74;33.00;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;3;2011;70.95;42.45;33.10;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;3;2011;73.71;42.76;36.73;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;3;2011;75.08;43.59;37.40;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;3;2011;74.74;43.93;35.95;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;3;2011;74.03;43.47;36.53;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;3;2011;74.45;43.60;35.80;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;3;2011;74.80;43.48;30.05;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;3;2011;74.29;41.59;22.97;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;3;2011;74.25;39.13;23.43;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;3;2011;73.10;36.36;17.80;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;3;2011;73.34;35.14;18.93;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;3;2011;73.81;35.06;20.90;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;3;2011;72.60;35.40;22.65;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;3;2011;71.28;35.50;21.37;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;3;2011;71.64;35.35;21.80;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;3;2011;74.63;35.83;26.15;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;3;2011;76.97;37.63;27.83;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;3;2011;75.98;37.39;23.65;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;3;2011;71.58;37.65;27.50;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;3;2011;72.94;38.73;36.87;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;3;2011;72.69;39.67;29.95;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;3;2011;73.03;39.63;29.15;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;3;2011;73.00;41.04;32.90;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;3;2011;72.15;41.49;30.80;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;3;2011;70.96;42.36;34.73;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;3;2011;71.35;42.75;33.95;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;3;2011;71.83;43.04;35.33;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;3;2011;72.23;43.24;34.47;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;3;2011;72.64;43.33;36.00;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;3;2011;73.63;43.70;34.75;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;3;2011;72.86;40.92;20.60;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;3;2011;72.91;38.38;20.40;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;3;2011;71.99;36.21;15.25;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;3;2011;73.09;35.11;20.47;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;3;2011;74.37;35.25;21.17;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;3;2011;71.90;35.24;13.37;0.3;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;3;2011;60.72;34.20;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;3;2011;50.57;32.83;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;3;2011;51.93;30.91;9.93;0.2;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;3;2011;74.09;35.30;31.40;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;3;2011;75.04;35.92;26.20;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;3;2011;77.86;37.56;26.20;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;3;2011;78.63;37.81;25.35;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;3;2011;74.54;37.46;22.30;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;3;2011;70.37;37.79;30.20;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;3;2011;72.31;37.80;23.40;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;3;2011;72.37;37.27;23.10;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;3;2011;73.83;37.22;24.30;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;3;2011;72.19;37.05;23.33;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;3;2011;72.51;37.08;25.23;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;3;2011;73.05;37.39;25.25;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;3;2011;74.08;38.13;28.30;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;3;2011;73.94;38.34;26.50;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;3;2011;75.14;38.87;25.05;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;3;2011;74.36;36.53;15.90;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;3;2011;74.75;35.14;19.60;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;3;2011;74.91;35.20;20.45;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;3;2011;73.88;35.29;21.30;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;3;2011;71.98;35.40;10.58;0.3;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;3;2011;58.31;34.22;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;3;2011;48.07;32.66;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;3;2011;44.58;31.76;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;3;2011;40.82;30.13;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;3;2011;73.18;29.82;45.45;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;3;2011;77.12;36.25;25.43;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;3;2011;78.95;34.98;20.20;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;3;2011;81.30;35.15;21.17;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;3;2011;78.81;35.47;20.23;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;3;2011;74.90;35.22;20.77;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;3;2011;78.78;36.27;26.70;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;3;2011;76.48;37.04;24.00;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;3;2011;73.33;37.18;24.83;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;3;2011;73.45;37.89;27.13;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;3;2011;72.23;38.71;28.85;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;3;2011;72.44;39.35;29.03;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;3;2011;71.79;39.53;28.23;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;3;2011;72.11;39.83;30.20;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;3;2011;72.44;40.11;25.90;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;3;2011;72.38;39.27;24.03;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;3;2011;69.53;37.48;19.20;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;3;2011;69.40;36.29;19.20;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;3;2011;70.02;36.57;21.60;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;3;2011;69.80;36.23;20.70;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;3;2011;70.37;36.67;31.25;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;3;2011;68.98;36.61;21.00;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;3;2011;68.99;36.96;28.77;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;3;2011;69.62;37.72;17.95;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;3;2011;70.29;39.19;30.77;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;3;2011;71.26;41.02;34.53;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;3;2011;69.59;41.79;31.58;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;3;2011;72.73;41.67;35.50;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;3;2011;72.69;43.04;34.25;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;3;2011;70.98;42.26;32.90;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;3;2011;72.00;42.29;34.43;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;3;2011;74.82;43.51;38.50;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;3;2011;75.53;44.24;36.25;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;3;2011;75.60;43.95;35.67;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;3;2011;76.20;44.38;37.80;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;3;2011;77.67;44.82;37.60;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;3;2011;78.82;44.53;37.45;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;3;2011;80.29;44.62;45.20;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;3;2011;81.13;45.08;35.27;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;3;2011;81.92;43.53;36.20;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;3;2011;81.84;42.95;32.33;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;3;2011;77.99;42.35;34.15;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;3;2011;76.72;41.61;30.40;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;3;2011;75.05;40.58;28.25;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;3;2011;74.21;39.55;26.37;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;3;2011;74.17;38.88;26.90;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;3;2011;74.65;39.74;32.40;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;3;2011;75.76;39.79;28.97;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;3;2011;77.20;40.00;32.33;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;3;2011;77.85;41.00;33.97;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;3;2011;78.32;42.65;38.40;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;3;2011;78.00;43.09;35.83;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;3;2011;76.12;43.32;35.85;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;3;2011;73.30;43.35;34.43;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;3;2011;71.73;41.96;31.13;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;3;2011;74.72;42.89;37.65;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;3;2011;76.75;44.58;39.90;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;3;2011;76.63;44.50;36.63;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;3;2011;77.85;43.58;35.53;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;3;2011;78.47;43.49;36.47;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;3;2011;79.53;43.82;37.30;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;3;2011;81.82;43.66;35.43;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;3;2011;81.97;43.70;35.65;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;3;2011;81.33;42.52;31.47;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;3;2011;80.86;41.10;30.37;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;3;2011;79.75;40.64;31.90;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;3;2011;77.65;40.38;29.28;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;3;2011;77.14;39.74;28.47;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;3;2011;76.05;38.91;27.30;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;3;2011;76.45;39.09;29.85;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;3;2011;76.89;39.23;29.50;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;3;2011;76.67;39.47;30.05;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;3;2011;76.91;39.65;30.27;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;3;2011;77.04;39.77;30.83;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;3;2011;76.38;40.43;32.77;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;3;2011;77.12;40.99;32.57;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;3;2011;76.66;41.81;35.00;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;3;2011;77.19;43.33;40.65;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;3;2011;75.09;44.06;36.57;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;3;2011;73.34;43.08;34.17;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;3;2011;75.16;43.07;37.90;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;3;2011;75.80;43.88;38.05;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;3;2011;75.42;44.08;37.77;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;3;2011;75.35;44.24;37.37;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;3;2011;77.03;44.59;39.43;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;3;2011;78.61;45.36;41.53;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;3;2011;79.93;44.55;39.50;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;3;2011;80.23;45.60;40.63;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;3;2011;80.62;44.20;35.93;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;3;2011;80.97;43.90;38.95;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;3;2011;79.50;43.36;35.45;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;3;2011;77.78;42.68;34.30;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;3;2011;77.63;42.26;33.83;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;3;2011;74.66;42.33;34.60;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;3;2011;73.65;43.02;35.50;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;3;2011;73.74;42.95;36.10;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;3;2011;73.83;42.39;32.90;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;3;2011;72.85;42.50;34.40;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;3;2011;72.70;42.60;34.50;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;3;2011;72.76;42.71;35.13;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;3;2011;75.86;43.14;38.43;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;3;2011;75.83;44.20;38.35;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;3;2011;76.10;44.25;37.83;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;3;2011;76.27;44.35;38.67;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;3;2011;76.10;44.71;38.70;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;3;2011;76.76;44.93;38.60;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;3;2011;76.53;45.02;38.23;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;3;2011;78.12;45.38;40.20;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;3;2011;77.86;45.44;40.13;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;3;2011;79.13;45.70;42.00;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;3;2011;79.96;46.30;43.03;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;3;2011;79.73;45.91;39.15;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;3;2011;80.02;44.96;36.28;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;3;2011;80.14;44.31;38.93;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;3;2011;79.07;43.99;31.80;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;3;2011;77.84;43.40;33.95;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;3;2011;78.11;41.53;30.03;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;3;2011;77.82;41.09;29.23;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;3;2011;77.50;42.53;42.00;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;3;2011;77.83;43.41;39.00;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;3;2011;77.17;43.53;37.57;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;3;2011;76.49;43.66;39.07;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;3;2011;78.36;44.21;41.60;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;3;2011;80.78;44.71;40.60;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;3;2011;81.90;46.45;42.93;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;3;2011;82.90;45.95;41.30;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;3;2011;82.77;47.11;44.93;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;3;2011;82.41;47.43;44.10;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;3;2011;82.65;47.56;44.50;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;3;2011;82.75;47.82;44.50;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;3;2011;82.48;47.77;43.75;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;3;2011;83.21;47.81;44.57;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;3;2011;80.29;47.27;41.50;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;3;2011;82.64;47.13;44.35;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;3;2011;84.19;47.59;47.10;1.2;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;3;2011;85.97;47.25;44.15;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;3;2011;85.45;43.99;29.00;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;3;2011;84.88;41.76;29.03;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;3;2011;85.00;40.08;29.80;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;3;2011;85.86;39.05;24.50;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;3;2011;81.94;38.27;25.70;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;3;2011;79.94;38.21;28.13;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;3;2011;76.54;39.04;29.70;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;3;2011;77.19;39.10;29.57;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;3;2011;77.39;40.39;33.15;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;3;2011;74.29;41.65;36.03;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;3;2011;74.28;41.62;31.90;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;3;2011;73.59;41.77;29.27;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;3;2011;72.96;41.83;31.70;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;3;2011;75.04;42.90;37.37;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;3;2011;72.37;42.74;33.25;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;3;2011;76.10;42.86;38.73;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;3;2011;80.20;44.55;43.30;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;3;2011;81.78;46.37;45.70;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;3;2011;85.17;47.39;47.20;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;3;2011;85.58;47.77;46.37;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;3;2011;87.29;47.96;44.00;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;3;2011;88.53;48.03;44.93;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;3;2011;88.66;47.29;40.27;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;3;2011;86.77;45.92;37.75;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;3;2011;86.48;44.28;34.40;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;3;2011;85.25;43.67;36.73;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;3;2011;84.78;43.16;34.95;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;3;2011;81.45;41.64;30.60;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;3;2011;77.78;40.79;31.17;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;3;2011;74.49;40.05;26.53;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;3;2011;73.23;36.88;20.50;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;3;2011;73.96;36.44;25.90;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;3;2011;74.70;37.35;27.23;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;3;2011;78.41;39.23;33.15;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;3;2011;80.38;41.07;35.73;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;3;2011;78.44;41.54;24.23;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;3;2011;76.46;42.70;35.90;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;3;2011;77.57;42.74;34.65;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;3;2011;76.30;43.24;38.33;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;3;2011;74.91;43.30;37.30;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;3;2011;75.91;44.10;39.60;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;3;2011;76.55;42.22;32.23;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;3;2011;76.24;42.27;34.50;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;3;2011;77.14;41.98;34.57;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;3;2011;77.59;42.04;35.23;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;3;2011;78.45;41.89;33.15;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;3;2011;80.27;41.15;29.37;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;3;2011;81.12;41.14;30.10;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;3;2011;80.46;39.06;22.57;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;3;2011;80.78;37.15;20.20;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;3;2011;79.39;34.98;19.10;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;3;2011;76.18;34.89;20.40;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;3;2011;75.38;34.88;20.40;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;3;2011;75.41;35.06;21.15;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;3;2011;76.27;35.22;21.60;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;3;2011;77.36;35.55;21.57;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;3;2011;76.17;35.55;20.30;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;3;2011;75.41;35.32;19.60;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;3;2011;74.79;35.09;20.17;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;3;2011;75.49;35.04;20.40;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;3;2011;75.15;35.96;26.47;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;3;2011;73.20;37.69;28.05;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;3;2011;74.87;38.40;27.70;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;3;2011;72.89;39.29;28.20;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;3;2011;72.36;40.05;33.20;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;3;2011;73.44;40.52;31.30;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;3;2011;74.68;41.04;32.30;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;3;2011;74.49;41.30;31.08;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;3;2011;74.48;40.99;30.13;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;3;2011;75.35;40.43;28.40;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;3;2011;75.98;40.02;31.43;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;3;2011;76.25;39.99;20.10;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;3;2011;76.35;38.33;25.17;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;3;2011;76.31;37.09;18.70;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;3;2011;74.29;35.52;17.73;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;3;2011;73.78;35.35;21.43;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;3;2011;71.59;35.60;20.67;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;3;2011;70.22;35.52;20.25;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;3;2011;70.21;35.69;20.00;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;3;2011;68.37;35.85;25.43;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;3;2011;70.31;35.69;20.13;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;3;2011;69.07;35.82;23.97;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;3;2011;72.38;38.90;34.07;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;3;2011;73.68;39.82;29.27;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;3;2011;72.13;40.15;32.07;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;3;2011;71.78;40.86;31.23;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;3;2011;73.20;40.73;22.65;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;3;2011;71.08;40.31;28.00;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;3;2011;69.68;39.57;25.70;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;3;2011;70.18;39.88;30.17;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;3;2011;70.90;40.05;28.30;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;3;2011;73.02;41.80;36.23;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;3;2011;73.80;43.07;35.85;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;3;2011;76.09;43.40;35.70;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;3;2011;75.32;42.63;25.20;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;3;2011;74.63;42.15;27.60;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;3;2011;75.41;39.46;25.53;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;3;2011;75.27;39.22;26.20;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;3;2011;74.85;38.66;24.75;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;3;2011;75.34;37.92;24.03;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;3;2011;73.19;37.75;25.25;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;3;2011;72.14;37.70;25.67;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;3;2011;72.98;37.39;20.00;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;3;2011;72.43;36.52;23.40;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;3;2011;72.77;37.23;27.05;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;3;2011;73.22;37.77;25.45;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;3;2011;72.41;38.51;32.03;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;3;2011;72.51;39.70;30.67;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;3;2011;72.52;40.42;32.33;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;3;2011;73.23;41.17;31.53;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;3;2011;72.36;40.44;28.53;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;3;2011;70.45;40.57;33.60;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;3;2011;68.06;41.52;31.00;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;3;2011;68.92;41.87;32.45;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;3;2011;69.87;42.18;32.30;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;3;2011;73.17;42.59;34.63;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;3;2011;73.80;42.55;32.45;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;3;2011;73.10;42.19;33.27;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;3;2011;74.76;41.76;30.57;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;3;2011;74.77;40.09;22.20;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;3;2011;75.11;38.46;23.50;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;3;2011;75.81;37.92;23.03;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;3;2011;75.50;35.86;16.90;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;3;2011;77.64;35.32;23.80;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;3;2011;76.76;35.63;20.93;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;3;2011;74.93;36.03;25.07;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;3;2011;77.24;36.32;21.13;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;3;2011;75.37;35.75;20.70;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;3;2011;76.53;37.86;28.45;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;3;2011;76.48;37.80;26.10;0.6;51.70;1.2
