lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;3;2011;77.52;38.49;29.15;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;3;2011;77.89;39.41;29.15;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;3;2011;76.67;39.48;28.35;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;3;2011;76.23;39.65;29.85;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;3;2011;77.77;39.78;26.07;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;3;2011;77.18;40.36;34.05;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;3;2011;78.17;43.09;41.83;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;3;2011;78.94;44.85;39.85;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;3;2011;77.87;45.61;38.87;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;3;2011;73.91;44.74;33.77;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;3;2011;75.69;44.30;36.87;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;3;2011;75.95;44.26;37.23;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;3;2011;76.39;44.43;37.43;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;3;2011;76.74;44.68;37.97;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;3;2011;78.06;45.09;40.20;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;3;2011;78.52;44.88;35.85;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;3;2011;78.42;44.06;35.60;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;3;2011;78.43;42.88;30.23;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;3;2011;80.67;41.51;28.45;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;3;2011;80.79;41.05;30.23;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;3;2011;82.76;40.78;30.13;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;3;2011;85.16;41.64;36.40;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;3;2011;85.64;42.40;38.60;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;3;2011;86.00;43.77;39.60;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;3;2011;87.82;46.42;48.88;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;3;2011;88.80;48.11;43.75;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;3;2011;86.56;48.58;48.00;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;3;2011;85.27;48.61;46.30;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;3;2011;82.77;48.20;43.53;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;3;2011;81.63;47.72;43.07;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;3;2011;82.03;47.44;44.20;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;3;2011;84.08;48.12;46.63;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;3;2011;84.93;48.52;47.70;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;3;2011;87.51;49.27;50.40;1.2;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;3;2011;88.70;49.76;49.70;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;3;2011;90.33;49.13;48.90;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;3;2011;90.21;47.90;42.55;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;3;2011;90.33;47.54;43.50;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;3;2011;90.90;44.84;30.80;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;3;2011;89.45;43.17;32.55;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;3;2011;88.51;41.46;29.66;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;3;2011;90.74;39.90;24.45;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;3;2011;91.45;39.52;34.13;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;3;2011;91.47;39.54;28.40;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;3;2011;88.50;38.79;28.80;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;3;2011;86.69;39.23;30.50;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;3;2011;85.68;39.42;34.90;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;3;2011;84.35;42.18;39.80;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;3;2011;82.81;43.37;34.67;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;3;2011;82.92;44.18;36.13;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;3;2011;78.44;44.43;32.10;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;3;2011;75.80;44.20;37.30;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;3;2011;78.42;44.43;39.67;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;3;2011;80.25;45.30;42.40;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;3;2011;80.24;46.19;42.10;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;3;2011;82.60;47.09;45.23;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;3;2011;83.91;48.01;45.37;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;3;2011;86.03;48.03;48.40;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;3;2011;86.53;47.78;42.60;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;3;2011;88.34;48.17;38.90;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;3;2011;89.76;48.06;42.00;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;3;2011;88.54;46.78;37.00;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;3;2011;85.10;43.70;30.37;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;3;2011;83.74;41.66;25.55;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;3;2011;82.57;38.35;21.75;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;3;2011;83.64;37.25;22.08;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;3;2011;84.00;36.11;19.60;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;3;2011;83.73;35.61;20.73;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;3;2011;81.04;35.39;19.45;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;3;2011;79.06;35.19;22.13;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;3;2011;77.12;35.45;22.30;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;3;2011;77.03;36.59;28.43;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;3;2011;77.14;37.71;27.30;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;3;2011;79.01;38.91;33.87;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;3;2011;79.35;40.92;34.80;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;3;2011;79.77;42.99;37.20;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;3;2011;77.20;43.75;38.00;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;3;2011;77.26;44.78;40.55;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;3;2011;75.50;45.02;37.10;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;3;2011;75.49;44.59;36.40;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;3;2011;76.23;44.54;37.45;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;3;2011;78.18;44.68;39.60;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;3;2011;79.96;44.41;29.35;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;3;2011;81.48;45.84;44.05;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;3;2011;81.44;45.12;32.80;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;3;2011;80.91;42.29;29.90;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;3;2011;80.09;40.01;23.95;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;3;2011;79.56;38.22;23.60;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;3;2011;81.32;36.88;22.80;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;3;2011;81.19;36.37;19.85;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;3;2011;80.26;34.86;20.45;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;3;2011;80.53;34.89;20.90;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;3;2011;79.96;34.97;20.65;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;3;2011;80.04;35.06;20.73;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;3;2011;80.77;35.58;26.37;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;3;2011;86.44;37.95;32.00;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;3;2011;86.14;39.19;31.10;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;3;2011;84.96;39.96;31.00;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;3;2011;83.97;40.56;34.33;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;3;2011;81.32;41.76;34.78;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;3;2011;80.41;43.12;39.13;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;3;2011;80.40;43.99;38.03;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;3;2011;79.49;44.47;39.13;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;3;2011;80.99;45.50;42.40;1.1;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;3;2011;83.61;45.44;39.45;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;3;2011;85.02;45.70;40.83;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;3;2011;85.40;45.45;35.93;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;3;2011;83.65;44.98;34.00;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;3;2011;82.39;40.43;20.10;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;3;2011;81.09;37.47;15.83;0.3;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;3;2011;79.25;35.45;16.80;0.3;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;3;2011;78.56;34.94;20.33;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;3;2011;79.53;35.02;21.30;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;3;2011;79.31;35.07;20.30;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;3;2011;82.64;35.40;21.90;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;3;2011;81.57;35.54;20.20;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;3;2011;79.81;35.35;20.25;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;3;2011;75.54;35.11;19.15;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;3;2011;77.09;35.38;22.75;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;3;2011;77.74;35.64;23.70;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;3;2011;79.23;38.03;29.73;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;3;2011;80.09;38.84;28.63;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;3;2011;76.43;39.54;30.40;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;3;2011;75.29;40.28;31.90;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;3;2011;75.11;41.14;32.23;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;3;2011;73.44;41.91;33.60;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;3;2011;69.17;42.48;30.37;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;3;2011;68.79;41.70;30.20;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;3;2011;70.98;41.67;33.40;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;3;2011;71.41;42.13;33.70;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;3;2011;70.36;41.11;26.73;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;3;2011;71.40;41.03;31.75;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;3;2011;72.05;42.03;34.55;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;3;2011;70.37;35.50;17.03;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;3;2011;70.43;35.23;20.13;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;3;2011;66.42;35.06;6.93;0.2;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;3;2011;50.74;33.05;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;3;2011;45.12;31.75;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;3;2011;40.62;30.25;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;3;2011;38.97;29.27;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;3;2011;38.22;28.32;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;3;2011;37.78;27.76;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;3;2011;37.53;27.14;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;3;2011;37.25;26.74;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;3;2011;37.80;26.45;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;3;2011;81.47;35.33;42.27;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;3;2011;81.31;35.06;18.90;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;3;2011;79.87;34.99;20.93;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;4;2011;75.79;35.29;20.10;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;4;2011;76.47;35.21;20.08;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;4;2011;74.79;35.06;19.83;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;4;2011;76.96;35.14;21.00;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;4;2011;76.67;35.18;20.53;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;4;2011;77.46;35.22;20.85;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;4;2011;76.51;35.53;21.60;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;4;2011;73.82;35.34;19.97;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;4;2011;74.48;35.18;22.13;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;4;2011;66.76;35.02;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;4;2011;55.76;33.65;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;4;2011;47.76;32.12;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;4;2011;41.53;30.35;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;4;2011;39.31;29.32;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;4;2011;37.96;28.44;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;4;2011;37.28;27.70;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;4;2011;50.48;28.84;10.13;0.2;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;4;2011;72.58;36.15;28.50;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;4;2011;76.02;35.20;18.70;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;4;2011;78.21;35.08;20.60;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;4;2011;82.08;35.49;22.00;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;4;2011;76.93;35.16;18.30;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;4;2011;76.91;35.70;27.73;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;4;2011;74.81;38.28;31.90;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;4;2011;71.26;39.53;26.45;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;4;2011;70.05;37.92;21.20;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;4;2011;68.47;37.83;27.23;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;4;2011;65.33;39.58;27.50;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;4;2011;65.28;39.45;27.30;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;4;2011;65.71;38.97;28.40;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;4;2011;65.22;38.71;25.67;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;4;2011;65.77;38.41;26.10;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;4;2011;65.00;35.55;17.37;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;4;2011;66.42;35.47;16.47;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;4;2011;65.85;35.94;21.15;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;4;2011;65.48;35.96;15.58;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;4;2011;57.88;34.88;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;4;2011;47.16;32.74;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;4;2011;41.71;30.94;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;4;2011;37.66;28.89;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;4;2011;36.20;27.78;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;4;2011;70.21;30.49;44.87;1.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;4;2011;72.38;35.85;19.30;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;4;2011;73.60;35.67;19.90;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;4;2011;76.68;35.63;22.07;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;4;2011;73.81;35.54;20.17;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;4;2011;73.26;35.35;20.18;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;4;2011;70.35;35.83;25.18;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;4;2011;71.32;37.70;27.60;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;4;2011;69.11;38.00;24.50;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;4;2011;68.43;38.25;26.40;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;4;2011;68.22;39.40;29.70;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;4;2011;68.15;40.34;30.15;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;4;2011;68.20;40.54;29.80;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;4;2011;68.65;39.26;23.47;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;4;2011;68.04;37.43;17.97;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;4;2011;68.16;35.58;21.17;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;4;2011;68.16;35.88;20.93;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;4;2011;67.74;35.83;20.45;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;4;2011;56.67;34.34;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;4;2011;46.64;32.29;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;4;2011;40.61;30.22;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;4;2011;38.36;29.04;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;4;2011;36.86;28.03;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;4;2011;35.63;26.99;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;4;2011;35.35;26.54;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;4;2011;35.12;26.12;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;4;2011;60.87;25.74;28.17;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;4;2011;75.65;32.76;40.30;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;4;2011;74.22;35.63;17.15;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;4;2011;75.65;35.19;21.27;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;4;2011;75.19;35.37;20.75;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;4;2011;71.10;35.32;23.40;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;4;2011;70.16;37.06;27.00;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;4;2011;69.97;38.07;27.40;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;4;2011;68.66;38.63;27.98;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;4;2011;67.44;39.41;29.50;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;4;2011;65.90;39.37;26.43;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;4;2011;64.93;37.87;22.07;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;4;2011;66.04;37.06;18.40;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;4;2011;65.73;35.41;18.63;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;4;2011;66.11;35.54;20.80;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;4;2011;66.48;35.67;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;4;2011;52.70;33.72;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;4;2011;43.63;31.68;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;4;2011;39.94;30.34;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;4;2011;37.73;28.82;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;4;2011;37.30;28.28;0.00;0.0;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;4;2011;47.66;27.34;15.63;0.3;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;4;2011;75.95;35.17;28.43;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;4;2011;77.59;35.22;25.15;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;4;2011;80.74;37.33;29.00;0.6;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;4;2011;74.59;38.38;26.65;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;4;2011;68.27;38.76;32.20;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;4;2011;69.46;39.57;27.73;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;4;2011;69.36;39.48;27.05;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;4;2011;67.69;39.02;25.10;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;4;2011;66.89;39.06;28.18;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;4;2011;68.21;39.66;28.50;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;4;2011;68.33;39.92;29.23;0.9;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;4;2011;71.25;39.87;27.75;0.8;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;4;2011;73.65;39.65;28.23;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;4;2011;73.68;39.71;28.20;0.7;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;4;2011;72.45;38.40;20.37;0.5;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;4;2011;72.51;36.25;17.30;0.4;51.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;4;2011;71.09;35.18;19.20;0.5;16.20;0.4
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;4;2011;70.38;35.17;19.68;0.5;19.20;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;4;2011;68.39;35.05;6.57;0.2;19.60;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;4;2011;56.49;33.84;0.00;0.0;19.60;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;4;2011;48.67;32.60;0.00;0.0;19.60;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;4;2011;42.91;30.91;0.00;0.0;19.60;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;4;2011;40.65;29.75;0.00;0.0;19.60;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;4;2011;62.99;29.14;28.60;0.6;19.60;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;4;2011;74.36;36.69;27.00;0.6;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;4;2011;74.30;35.29;24.05;0.6;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;4;2011;73.93;37.37;30.27;0.7;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;4;2011;74.31;38.31;25.38;0.6;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;4;2011;72.38;38.22;24.60;0.6;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;4;2011;70.94;38.21;23.73;0.6;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;4;2011;67.89;36.99;21.35;0.6;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;4;2011;66.10;36.83;20.80;0.6;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;4;2011;66.00;36.35;22.40;0.7;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;4;2011;66.55;36.75;24.50;0.7;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;4;2011;67.66;38.29;28.03;0.8;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;4;2011;68.65;39.03;29.85;0.9;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;4;2011;69.59;38.90;23.65;0.7;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;4;2011;70.08;39.52;19.65;0.6;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;4;2011;69.50;35.22;19.50;0.5;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;4;2011;70.07;35.11;20.53;0.5;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;4;2011;69.79;35.31;22.95;0.6;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;4;2011;68.38;35.69;14.47;0.4;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;4;2011;54.40;33.89;0.00;0.0;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;4;2011;45.96;32.06;0.00;0.0;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;4;2011;41.55;30.46;0.00;0.0;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;4;2011;39.22;29.22;0.00;0.0;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;4;2011;40.80;27.86;2.60;0.2;42.30;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;4;2011;75.01;35.80;31.43;0.7;44.23;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;4;2011;74.84;35.17;21.28;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;4;2011;74.89;35.39;21.17;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;4;2011;75.52;35.48;21.60;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;4;2011;74.79;35.55;19.15;0.4;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;4;2011;73.38;35.13;19.20;0.4;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;4;2011;72.33;35.12;21.55;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;4;2011;71.58;35.64;22.43;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;4;2011;71.83;35.69;20.40;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;4;2011;70.61;35.56;19.85;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;4;2011;70.21;35.30;19.85;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;4;2011;69.80;35.09;20.10;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;4;2011;70.42;35.20;20.65;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;4;2011;71.05;35.37;20.77;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;4;2011;71.56;35.44;20.70;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;4;2011;71.42;35.53;20.57;0.5;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;4;2011;71.93;35.53;23.40;0.6;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;4;2011;71.83;35.59;13.43;0.3;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;4;2011;63.56;34.88;0.00;0.0;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;4;2011;50.35;32.90;0.00;0.0;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;4;2011;42.73;30.92;0.00;0.0;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;4;2011;40.14;29.91;0.00;0.0;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;4;2011;38.29;28.89;0.00;0.0;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;4;2011;37.02;28.03;0.00;0.0;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;4;2011;67.37;28.58;44.70;1.0;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;4;2011;70.01;36.13;30.40;0.8;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;4;2011;72.23;36.68;27.75;0.7;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;4;2011;77.44;37.69;23.50;0.6;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;4;2011;71.33;36.99;22.13;0.6;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;4;2011;67.97;37.72;25.58;0.7;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;4;2011;67.42;37.85;25.70;0.8;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;4;2011;66.60;38.01;23.75;0.7;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;4;2011;64.45;38.25;26.20;0.9;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;4;2011;65.24;38.92;28.43;0.9;45.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;4;2011;66.78;39.84;30.03;1.0;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;4;2011;67.68;40.03;28.73;0.9;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;4;2011;68.35;39.68;27.77;0.8;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;4;2011;69.45;39.68;28.60;0.8;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;4;2011;70.66;39.26;27.00;0.8;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;4;2011;71.45;38.30;22.57;0.6;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;4;2011;71.21;37.17;21.30;0.5;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;4;2011;69.86;35.71;15.70;0.4;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;4;2011;70.85;35.55;20.63;0.5;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;4;2011;71.07;35.68;21.08;0.5;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;4;2011;71.53;35.66;20.90;0.5;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;4;2011;71.89;35.59;21.28;0.5;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;4;2011;74.13;39.58;31.30;0.8;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;4;2011;73.75;39.91;28.85;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;4;2011;74.05;39.90;27.15;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;4;2011;70.58;39.42;25.28;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;4;2011;69.74;38.51;22.60;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;4;2011;69.86;37.91;21.10;0.6;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;4;2011;68.77;37.24;22.63;0.6;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;4;2011;70.26;37.91;26.53;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;4;2011;73.72;38.57;26.77;0.6;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;4;2011;76.18;38.93;28.25;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;4;2011;76.28;39.47;26.40;0.6;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;4;2011;78.11;41.36;38.90;0.9;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;4;2011;76.59;43.18;32.38;0.9;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;4;2011;70.57;42.54;32.00;1.0;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;4;2011;71.19;42.34;31.18;1.0;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;4;2011;70.21;41.70;28.20;0.9;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;4;2011;70.61;39.82;21.55;0.6;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;4;2011;71.70;38.23;24.00;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;4;2011;72.81;37.51;23.00;0.6;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;4;2011;73.89;37.56;26.33;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;4;2011;72.92;38.41;25.70;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;4;2011;71.53;38.40;25.70;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;4;2011;68.68;38.41;27.17;0.8;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;4;2011;68.77;38.07;19.65;0.6;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;4;2011;70.44;38.15;24.77;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;4;2011;70.82;37.85;25.03;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;4;2011;70.73;38.07;27.00;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;4;2011;74.35;39.75;29.77;0.8;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;4;2011;75.96;40.49;29.93;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;4;2011;74.59;40.55;29.13;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;4;2011;73.30;40.44;28.50;0.7;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;4;2011;74.49;41.72;41.00;1.1;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;4;2011;73.61;42.91;36.60;1.0;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;4;2011;74.51;43.93;38.15;1.1;45.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;4;2011;75.73;43.84;34.54;0.9;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;4;2011;75.63;43.04;32.25;0.9;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;4;2011;75.53;42.52;34.00;0.9;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;4;2011;77.86;42.67;32.68;0.8;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;4;2011;80.65;41.73;29.60;0.7;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;4;2011;83.68;40.51;27.50;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;4;2011;83.91;39.35;22.60;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;4;2011;84.32;37.15;18.75;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;4;2011;84.74;36.43;22.57;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;4;2011;83.23;35.34;17.83;0.3;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;4;2011;82.67;35.20;22.65;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;4;2011;83.88;35.93;19.43;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;4;2011;81.26;35.35;19.20;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;4;2011;80.73;35.11;19.37;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;4;2011;79.96;35.65;20.83;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;4;2011;75.52;35.53;21.93;0.5;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;4;2011;74.94;38.03;30.27;0.7;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;4;2011;74.18;40.11;33.55;0.9;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;4;2011;75.18;41.52;33.40;0.9;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;4;2011;75.06;42.12;30.43;0.8;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;4;2011;72.80;42.78;34.37;1.0;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;4;2011;71.65;42.65;33.83;1.0;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;4;2011;72.55;43.75;36.70;1.1;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;4;2011;73.15;44.01;36.50;1.1;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;4;2011;73.41;44.27;36.85;1.1;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;4;2011;76.59;45.13;40.47;1.1;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;4;2011;78.16;46.12;41.35;1.1;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;4;2011;79.79;46.65;42.90;1.1;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;4;2011;79.96;46.32;40.35;1.1;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;4;2011;79.54;41.36;27.77;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;4;2011;79.92;38.63;21.13;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;4;2011;80.19;36.60;19.47;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;4;2011;81.14;37.30;35.80;0.7;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;4;2011;84.17;38.63;27.60;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;4;2011;82.30;38.12;24.05;0.5;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;4;2011;80.83;38.30;30.73;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;4;2011;77.41;39.26;28.73;0.7;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;4;2011;74.83;38.56;24.03;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;4;2011;74.08;38.27;27.88;0.7;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;4;2011;71.44;39.44;31.75;0.9;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;4;2011;73.44;39.54;27.97;0.7;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;4;2011;74.72;38.48;20.33;0.5;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;4;2011;73.94;37.38;22.33;0.5;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;4;2011;74.39;36.85;21.27;0.5;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;4;2011;74.23;36.79;23.33;0.5;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;4;2011;74.83;36.80;23.35;0.5;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;4;2011;74.26;36.91;24.68;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;4;2011;73.59;37.20;24.30;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;4;2011;71.92;37.24;24.80;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;4;2011;71.35;37.97;28.05;0.8;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;4;2011;70.70;39.03;29.25;0.8;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;4;2011;72.11;39.58;29.37;0.8;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;4;2011;72.23;39.00;22.40;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;4;2011;70.98;37.63;21.63;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;4;2011;70.07;35.86;17.38;0.4;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;4;2011;69.08;35.15;20.20;0.5;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;4;2011;67.92;35.29;20.53;0.6;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;4;2011;64.95;35.27;5.38;0.2;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;4;2011;51.66;33.43;0.00;0.0;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;4;2011;45.53;32.03;0.00;0.0;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;4;2011;41.20;30.34;0.00;0.0;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;4;2011;39.28;29.28;0.00;0.0;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;4;2011;37.96;28.25;0.00;0.0;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;4;2011;71.20;27.71;49.03;1.0;45.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;4;2011;79.15;35.86;28.57;0.6;45.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;4;2011;84.10;36.53;26.90;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;4;2011;81.26;37.58;28.60;0.6;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;4;2011;77.50;39.74;32.80;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;4;2011;73.40;40.64;33.05;0.9;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;4;2011;72.79;41.37;32.00;0.9;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;4;2011;69.76;41.09;29.53;0.9;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;4;2011;67.06;40.76;29.50;1.0;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;4;2011;67.08;40.30;28.00;0.9;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;4;2011;68.73;40.40;27.30;0.9;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;4;2011;71.99;41.40;36.25;1.0;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;4;2011;73.85;41.43;26.63;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;4;2011;74.28;40.52;32.93;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;4;2011;74.45;39.79;26.45;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;4;2011;75.30;38.73;24.07;0.6;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;4;2011;76.29;38.95;31.03;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;4;2011;76.32;39.83;24.95;0.6;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;4;2011;75.29;36.74;17.15;0.4;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;4;2011;75.58;35.26;18.68;0.4;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;4;2011;74.36;37.17;32.73;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;4;2011;73.18;37.12;14.53;0.3;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;4;2011;74.17;35.75;18.67;0.4;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;4;2011;79.26;37.52;34.90;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;4;2011;76.81;38.83;33.70;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;4;2011;77.34;39.70;29.23;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;4;2011;77.13;39.95;29.63;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;4;2011;75.96;39.79;28.15;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;4;2011;76.07;40.03;30.27;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;4;2011;74.73;40.23;29.50;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;4;2011;73.59;40.07;28.85;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;4;2011;73.26;39.96;29.10;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;4;2011;73.42;39.85;29.37;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;4;2011;74.84;40.09;30.10;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;4;2011;77.46;40.45;31.40;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;4;2011;79.63;40.51;29.75;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;4;2011;79.97;40.22;30.30;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;4;2011;80.67;39.72;29.20;0.6;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;4;2011;80.20;39.10;25.20;0.6;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;4;2011;76.39;37.55;20.27;0.4;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;4;2011;73.65;35.31;17.50;0.4;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;4;2011;73.68;35.01;20.70;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;4;2011;73.10;35.02;20.50;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;4;2011;72.90;35.37;19.70;0.4;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;4;2011;72.88;35.52;21.05;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;4;2011;74.89;35.55;21.65;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;4;2011;75.57;35.58;21.35;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;4;2011;74.71;35.65;20.40;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;4;2011;76.54;35.63;21.37;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;4;2011;74.65;35.94;25.98;0.6;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;4;2011;76.99;37.51;29.43;0.6;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;4;2011;78.65;39.15;29.43;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;4;2011;75.57;40.13;30.00;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;4;2011;72.92;40.91;33.70;0.9;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;4;2011;71.80;41.69;32.95;1.0;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;4;2011;71.81;42.37;34.27;1.0;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;4;2011;74.37;42.60;36.80;1.0;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;4;2011;75.15;42.38;32.53;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;4;2011;76.32;41.80;29.83;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;4;2011;76.73;41.58;31.00;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;4;2011;76.41;40.49;27.77;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;4;2011;76.73;39.07;24.05;0.6;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;4;2011;75.57;36.58;15.50;0.3;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;4;2011;75.36;35.08;19.35;0.4;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;4;2011;75.34;34.96;20.25;0.4;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;4;2011;75.00;35.00;20.98;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;4;2011;74.44;35.05;20.38;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;4;2011;73.88;35.08;20.40;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;4;2011;74.34;35.19;20.53;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;4;2011;74.59;35.28;20.63;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;4;2011;77.18;35.47;22.20;0.5;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;4;2011;75.66;35.71;24.40;0.5;45.50;1.1
