lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;4;2011;76.63;38.44;35.70;0.8;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;4;2011;75.80;38.86;25.50;0.6;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;4;2011;74.05;38.69;27.27;0.7;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;4;2011;74.17;40.46;35.50;1.0;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;4;2011;73.91;42.09;33.90;0.9;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;4;2011;74.68;42.72;35.65;1.0;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;4;2011;74.63;43.48;36.60;1.0;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;4;2011;74.47;44.25;38.00;1.1;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;4;2011;75.28;44.52;38.05;1.1;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;4;2011;75.47;44.65;38.33;1.1;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;4;2011;76.52;45.42;41.60;1.2;45.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;4;2011;76.81;44.34;28.98;0.8;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;4;2011;75.89;40.07;19.13;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;4;2011;74.67;36.65;15.48;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;4;2011;75.37;35.09;19.50;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;4;2011;77.29;35.47;22.87;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;4;2011;75.93;35.48;21.47;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;4;2011;77.45;35.57;21.63;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;4;2011;75.17;35.44;20.25;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;4;2011;74.31;35.31;20.00;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;4;2011;59.92;34.34;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;4;2011;62.74;30.99;29.33;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;4;2011;71.16;35.60;36.40;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;4;2011;69.86;35.43;18.73;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;4;2011;72.37;35.93;25.65;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;4;2011;73.21;37.34;26.85;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;4;2011;71.05;38.39;24.80;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;4;2011;67.76;39.29;26.73;0.8;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;4;2011;68.69;39.90;28.30;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;4;2011;69.63;38.63;21.45;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;4;2011;69.30;37.95;26.07;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;4;2011;71.16;39.54;32.67;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;4;2011;72.05;39.37;25.50;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;4;2011;73.26;39.01;26.57;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;4;2011;72.79;38.68;24.00;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;4;2011;72.81;37.44;20.60;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;4;2011;73.56;35.47;17.43;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;4;2011;74.03;35.45;21.73;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;4;2011;73.95;35.67;21.75;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;4;2011;66.67;35.10;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;4;2011;53.87;33.96;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;4;2011;46.61;32.70;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;4;2011;42.99;31.64;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;4;2011;40.82;30.77;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;4;2011;39.37;29.90;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;4;2011;38.52;29.15;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;4;2011;38.28;28.69;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;4;2011;69.59;29.62;44.10;1.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;4;2011;70.16;36.37;20.83;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;4;2011;71.76;36.03;24.25;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;4;2011;72.62;36.09;19.70;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;4;2011;70.40;36.93;24.90;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;4;2011;68.57;37.75;26.27;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;4;2011;67.48;38.16;25.00;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;4;2011;66.02;38.91;27.93;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;4;2011;67.25;39.59;29.37;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;4;2011;67.72;40.29;30.40;1.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;4;2011;67.78;40.13;28.20;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;4;2011;67.87;39.58;29.95;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;4;2011;67.74;38.64;17.27;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;4;2011;67.03;35.62;15.10;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;4;2011;67.74;35.31;19.90;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;4;2011;67.61;35.60;12.35;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;4;2011;59.48;35.18;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;4;2011;49.67;33.95;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;4;2011;44.88;32.90;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;4;2011;41.97;31.91;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;4;2011;40.39;31.09;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;4;2011;39.42;30.03;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;4;2011;38.71;29.33;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;4;2011;38.53;29.08;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;4;2011;54.55;27.57;19.85;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;4;2011;73.02;34.03;39.77;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;4;2011;76.05;35.13;20.05;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;4;2011;76.27;35.61;22.93;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;4;2011;76.36;36.89;25.55;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;4;2011;76.05;36.87;21.97;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;4;2011;75.40;36.74;23.10;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;4;2011;74.24;37.77;27.43;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;4;2011;76.21;38.54;28.70;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;4;2011;73.64;39.71;31.05;0.8;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;4;2011;73.17;40.56;32.15;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;4;2011;72.44;40.35;26.00;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;4;2011;70.70;39.28;21.23;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;4;2011;69.42;37.06;18.00;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;4;2011;68.47;35.20;18.70;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;4;2011;68.80;35.53;23.70;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;4;2011;69.60;35.80;21.30;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;4;2011;70.27;35.78;19.47;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;4;2011;70.48;35.63;21.07;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;4;2011;68.99;35.50;13.83;0.3;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;4;2011;55.69;34.46;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;4;2011;48.70;33.47;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;4;2011;44.70;32.53;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;4;2011;58.81;28.11;25.53;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;4;2011;72.27;37.30;38.30;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;4;2011;72.51;36.07;15.10;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;4;2011;74.81;36.09;25.87;0.6;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;4;2011;74.45;38.08;28.83;0.7;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;4;2011;74.65;39.68;33.90;0.8;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;4;2011;71.42;41.62;32.50;0.9;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;4;2011;70.46;41.80;32.10;1.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;4;2011;70.05;42.13;32.43;1.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;4;2011;67.78;41.63;29.00;1.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;4;2011;69.93;40.94;32.10;1.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;4;2011;72.60;41.95;34.85;1.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;4;2011;74.97;41.01;18.63;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;4;2011;74.70;38.39;17.83;0.5;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;4;2011;74.35;36.38;14.45;0.3;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;4;2011;75.65;35.12;19.80;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;4;2011;74.64;35.28;19.85;0.4;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;4;2011;74.26;35.27;14.95;0.3;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;4;2011;62.05;34.59;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;4;2011;51.81;33.63;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;4;2011;47.84;32.94;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;4;2011;42.67;31.49;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;4;2011;41.34;30.80;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;4;2011;40.63;30.22;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;4;2011;40.21;29.68;0.00;0.0;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;4;2011;60.37;24.96;11.40;0.3;45.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;4;2011;79.18;34.82;39.73;0.8;46.83;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;4;2011;78.79;35.35;17.45;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;4;2011;80.15;35.12;20.17;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;4;2011;79.53;35.64;20.03;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;4;2011;76.21;35.41;18.75;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;4;2011;73.84;36.90;29.97;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;4;2011;76.71;39.12;28.95;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;4;2011;73.54;39.50;28.63;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;4;2011;72.24;39.99;29.27;0.8;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;4;2011;71.47;41.03;25.93;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;4;2011;68.94;39.07;15.45;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;4;2011;67.96;36.50;15.07;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;4;2011;67.51;35.31;19.15;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;4;2011;67.45;35.41;19.60;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;4;2011;54.35;34.51;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;4;2011;45.98;33.28;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;4;2011;42.00;32.19;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;4;2011;40.35;31.43;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;4;2011;39.21;30.68;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;4;2011;38.88;29.99;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;4;2011;38.83;29.56;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;4;2011;38.96;29.28;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;4;2011;39.18;29.08;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;4;2011;39.52;28.90;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;4;2011;40.19;28.75;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;4;2011;41.13;28.62;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;4;2011;48.36;27.67;7.68;0.2;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;4;2011;74.18;34.70;45.90;1.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;4;2011;77.44;37.08;22.90;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;4;2011;80.51;37.52;26.05;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;4;2011;79.42;38.56;28.75;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;4;2011;79.91;39.19;28.57;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;4;2011;73.60;40.05;30.80;0.8;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;4;2011;72.81;41.06;32.40;0.9;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;4;2011;72.90;40.91;25.97;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;4;2011;70.31;38.27;13.33;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;4;2011;69.42;35.43;17.17;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;4;2011;60.08;34.80;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;4;2011;49.90;33.81;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;4;2011;45.07;32.91;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;4;2011;41.69;31.87;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;4;2011;39.87;30.98;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;4;2011;39.08;30.45;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;4;2011;38.54;29.87;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;4;2011;38.50;29.41;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;4;2011;38.62;29.18;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;4;2011;38.82;29.01;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;4;2011;39.32;28.81;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;4;2011;39.86;28.69;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;4;2011;40.39;28.56;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;4;2011;40.67;28.43;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;4;2011;40.86;28.33;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;4;2011;40.43;28.24;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;4;2011;46.23;27.01;5.23;0.1;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;4;2011;73.26;36.39;41.90;1.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;4;2011;69.10;39.11;27.65;0.8;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;4;2011;68.88;37.91;23.40;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;4;2011;68.25;37.71;22.40;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;4;2011;68.05;36.32;17.45;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;4;2011;69.66;35.59;17.37;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;4;2011;69.01;35.30;12.43;0.3;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;4;2011;60.37;34.78;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;4;2011;52.07;34.04;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;4;2011;44.67;32.62;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;4;2011;42.26;31.76;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;4;2011;47.24;29.89;9.63;0.2;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;4;2011;68.87;32.12;19.03;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;4;2011;59.74;32.84;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;4;2011;50.62;32.30;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;4;2011;44.58;31.45;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;4;2011;42.07;30.76;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;4;2011;40.77;30.24;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;4;2011;40.00;29.68;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;4;2011;39.76;29.31;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;4;2011;39.45;28.94;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;4;2011;38.99;28.71;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;4;2011;38.86;28.48;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;4;2011;74.48;33.93;42.48;0.9;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;4;2011;73.21;36.82;24.23;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;4;2011;72.79;36.40;18.65;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;4;2011;71.62;35.74;18.05;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;4;2011;67.25;36.08;24.10;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;4;2011;66.57;36.27;17.07;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;4;2011;64.54;35.34;18.30;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;4;2011;66.63;35.89;20.60;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;4;2011;65.01;35.75;7.73;0.2;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;4;2011;54.39;34.77;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;4;2011;46.71;33.63;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;4;2011;42.09;32.38;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;4;2011;40.03;31.51;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;4;2011;38.87;30.78;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;4;2011;38.19;30.07;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;4;2011;37.92;29.63;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;4;2011;37.73;29.19;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;4;2011;37.87;28.99;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;4;2011;68.71;27.67;40.65;0.9;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;4;2011;73.03;35.33;31.07;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;4;2011;72.94;35.52;16.03;0.4;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;4;2011;70.54;35.38;20.47;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;4;2011;71.50;35.65;19.70;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;4;2011;69.76;35.50;18.40;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;4;2011;67.05;35.76;22.27;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;4;2011;65.27;36.66;24.00;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;4;2011;67.21;36.93;21.43;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;4;2011;66.01;38.39;28.10;0.9;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;4;2011;64.70;38.97;26.95;0.9;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;4;2011;65.44;38.26;18.17;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;4;2011;63.68;35.42;17.90;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;4;2011;63.72;35.54;20.18;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;4;2011;64.64;35.99;19.67;0.6;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;4;2011;58.91;35.49;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;4;2011;48.78;34.25;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;4;2011;44.17;33.24;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;4;2011;41.34;32.17;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;4;2011;39.71;31.26;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;4;2011;38.96;30.48;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;4;2011;38.72;30.04;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;4;2011;38.53;29.67;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;4;2011;38.51;29.35;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;4;2011;38.63;29.15;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;4;2011;38.87;29.01;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;4;2011;39.05;28.90;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;4;2011;39.52;28.78;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;4;2011;39.85;28.63;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;4;2011;40.37;28.69;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;4;2011;61.13;27.73;34.27;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;4;2011;70.93;34.19;41.87;1.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;4;2011;69.33;38.37;34.60;1.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;4;2011;71.34;37.89;25.27;0.7;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;4;2011;69.66;37.22;17.40;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;4;2011;66.40;35.79;17.70;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;4;2011;65.20;35.30;5.97;0.2;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;4;2011;55.17;34.57;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;4;2011;47.98;33.74;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;4;2011;42.30;32.45;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;4;2011;40.00;31.56;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;4;2011;38.49;30.80;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;4;2011;37.61;30.11;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;4;2011;36.80;29.84;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;4;2011;35.87;29.64;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;4;2011;35.06;29.44;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;4;2011;34.70;29.38;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;4;2011;34.66;29.42;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;4;2011;34.71;29.46;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;4;2011;34.86;29.42;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;4;2011;34.98;29.34;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;4;2011;35.08;29.27;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;4;2011;35.33;29.23;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;4;2011;35.50;29.32;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;4;2011;35.48;29.49;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;4;2011;35.41;29.64;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;4;2011;35.46;29.71;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;4;2011;35.55;29.67;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;4;2011;35.56;29.56;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;4;2011;35.53;29.44;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;4;2011;35.51;29.28;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;4;2011;35.38;29.14;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;4;2011;35.22;29.06;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;4;2011;34.94;29.03;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;4;2011;34.65;29.13;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;4;2011;34.38;29.26;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;4;2011;34.17;29.42;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;4;2011;34.15;29.45;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;4;2011;34.27;29.46;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;4;2011;34.58;29.51;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;4;2011;34.95;29.51;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;4;2011;34.95;29.55;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;4;2011;35.06;29.52;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;4;2011;35.30;29.45;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;4;2011;35.36;29.35;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;4;2011;35.37;29.29;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;4;2011;35.41;29.23;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;4;2011;35.67;29.39;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;4;2011;35.71;29.48;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;4;2011;35.69;29.61;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;4;2011;35.70;29.75;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;4;2011;35.68;29.79;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;4;2011;35.62;29.72;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;4;2011;35.54;29.55;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;4;2011;35.47;29.39;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;4;2011;35.47;29.27;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;4;2011;35.48;29.19;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;4;2011;35.75;29.11;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;4;2011;35.76;29.10;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;4;2011;35.66;29.13;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;4;2011;35.56;29.29;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;4;2011;35.40;29.41;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;4;2011;35.15;29.58;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;4;2011;34.96;29.63;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;4;2011;34.84;29.66;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;4;2011;34.94;29.66;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;4;2011;35.24;29.59;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;4;2011;35.53;29.52;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;4;2011;35.71;29.43;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;4;2011;35.77;29.38;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;4;2011;35.79;29.30;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;4;2011;35.76;29.25;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;4;2011;35.62;29.33;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;4;2011;35.52;29.48;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;4;2011;35.51;29.59;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;4;2011;35.54;29.63;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;4;2011;35.56;29.58;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;4;2011;35.51;29.47;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;4;2011;35.43;29.34;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;4;2011;35.33;29.22;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;4;2011;35.41;29.08;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;4;2011;35.42;28.95;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;4;2011;35.29;28.86;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;4;2011;35.11;28.73;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;4;2011;35.24;28.54;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;4;2011;35.93;28.56;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;4;2011;36.13;28.72;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;4;2011;36.08;28.99;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;4;2011;36.01;29.28;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;4;2011;36.02;29.54;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;4;2011;36.03;29.65;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;4;2011;36.26;29.68;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;4;2011;36.52;29.68;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;4;2011;36.66;29.65;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;4;2011;36.60;29.62;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;4;2011;36.61;29.62;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;4;2011;36.48;29.62;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;4;2011;36.31;29.66;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;4;2011;36.12;29.82;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;4;2011;35.86;29.95;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;4;2011;35.45;30.02;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;4;2011;35.13;29.96;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;4;2011;34.96;29.85;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;4;2011;34.93;29.72;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;4;2011;34.96;29.60;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;4;2011;34.93;29.54;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;4;2011;34.76;29.43;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;4;2011;34.66;29.36;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;4;2011;34.59;29.33;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;4;2011;34.58;29.32;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;4;2011;34.58;29.26;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;4;2011;34.62;29.21;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;4;2011;34.64;29.17;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;4;2011;34.62;29.18;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;4;2011;34.59;29.22;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;4;2011;34.64;29.19;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;4;2011;34.72;29.12;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;4;2011;34.76;29.05;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;5;2011;35.70;30.00;0.00;0.0;47.65;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;5;2011;34.88;29.04;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;5;2011;34.91;29.16;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;5;2011;34.95;29.34;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;5;2011;35.03;29.50;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;5;2011;34.99;29.59;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;5;2011;35.06;29.66;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;5;2011;35.18;29.64;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;5;2011;35.18;29.51;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;5;2011;35.18;29.39;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;5;2011;35.04;29.22;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;5;2011;35.01;29.08;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;5;2011;34.98;28.93;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;5;2011;34.95;28.81;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;5;2011;34.75;28.67;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;5;2011;34.53;28.58;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;5;2011;34.45;28.51;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;5;2011;34.49;28.46;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;5;2011;34.51;28.43;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;5;2011;34.53;28.49;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;5;2011;34.47;28.49;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;5;2011;34.54;28.46;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;5;2011;34.60;28.49;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;5;2011;34.67;28.55;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;5;2011;34.68;28.54;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;5;2011;34.51;28.53;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;5;2011;34.30;28.58;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;5;2011;34.15;28.69;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;5;2011;34.15;28.75;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;5;2011;34.40;28.84;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;5;2011;34.55;28.84;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;5;2011;34.65;28.75;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;5;2011;34.75;28.64;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;5;2011;34.82;28.57;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;5;2011;34.74;28.48;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;5;2011;34.64;28.38;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;5;2011;34.62;28.30;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;5;2011;34.44;28.19;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;5;2011;34.33;28.16;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;5;2011;34.26;28.24;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;5;2011;34.20;28.25;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;5;2011;34.20;28.26;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;5;2011;34.26;28.30;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;5;2011;34.24;28.34;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;5;2011;34.22;28.31;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;5;2011;34.21;28.20;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;5;2011;34.37;28.08;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;5;2011;34.46;27.98;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;5;2011;34.51;27.89;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;5;2011;34.29;27.80;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;5;2011;33.95;27.84;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;5;2011;33.81;27.92;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;5;2011;33.77;28.04;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;5;2011;33.81;28.14;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;5;2011;33.97;28.20;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;5;2011;34.10;28.17;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;5;2011;34.21;28.06;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;5;2011;34.30;27.93;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;5;2011;34.32;27.79;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;5;2011;34.41;27.65;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;5;2011;34.54;27.53;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;5;2011;34.68;27.41;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;5;2011;34.74;27.31;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;5;2011;34.70;27.23;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;5;2011;34.50;27.15;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;5;2011;34.31;27.08;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;5;2011;34.19;27.07;0.00;0.0;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;5;2011;58.76;26.80;24.03;0.5;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;5;2011;73.89;36.22;45.13;1.1;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;5;2011;73.81;42.90;41.80;1.2;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;5;2011;71.79;45.00;39.50;1.3;49.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;5;2011;70.13;44.80;36.77;1.3;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;5;2011;70.00;44.92;37.17;1.3;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;5;2011;73.75;45.93;41.50;1.3;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;5;2011;78.33;47.10;42.87;1.2;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;5;2011;79.95;47.50;42.40;1.2;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;5;2011;81.04;47.54;42.10;1.1;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;5;2011;82.00;47.56;42.55;1.1;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;5;2011;82.52;45.77;31.30;0.7;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;5;2011;81.66;44.74;34.07;0.8;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;5;2011;80.29;43.21;27.97;0.7;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;5;2011;80.20;40.41;24.25;0.6;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;5;2011;80.20;38.35;21.25;0.4;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;5;2011;79.09;36.88;20.40;0.4;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;5;2011;76.38;35.22;18.85;0.4;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;5;2011;77.07;35.02;20.87;0.4;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;5;2011;74.38;35.08;19.87;0.4;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;5;2011;72.48;35.11;19.80;0.5;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;5;2011;73.14;35.46;20.60;0.5;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;5;2011;72.78;35.51;20.85;0.5;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;5;2011;71.88;34.81;22.33;0.5;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;5;2011;75.49;37.28;29.80;0.7;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;5;2011;76.10;40.24;34.85;0.9;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;5;2011;74.82;40.93;29.05;0.7;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;5;2011;78.86;40.56;28.75;0.7;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;5;2011;74.79;41.16;30.07;0.8;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;5;2011;77.31;42.64;33.20;0.8;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;5;2011;77.14;41.37;27.55;0.7;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;5;2011;77.40;40.72;28.63;0.7;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;5;2011;76.96;40.97;31.90;0.8;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;5;2011;76.72;41.72;31.58;0.8;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;5;2011;78.07;42.50;34.30;0.8;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;5;2011;78.90;43.11;38.13;0.9;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;5;2011;79.43;42.74;32.00;0.8;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;5;2011;78.81;41.51;23.60;0.5;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;5;2011;77.09;38.93;20.30;0.5;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;5;2011;75.87;37.14;17.80;0.4;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;5;2011;74.81;35.81;20.73;0.4;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;5;2011;73.54;35.81;21.57;0.5;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;5;2011;74.97;36.49;29.05;0.7;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;5;2011;77.25;37.75;35.67;0.8;49.50;1.3
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;5;2011;75.69;36.73;14.20;0.3;34.73;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;5;2011;74.56;35.11;19.17;0.4;29.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;5;2011;75.38;35.30;20.25;0.4;29.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;5;2011;75.51;35.27;19.98;0.4;29.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;5;2011;73.60;36.53;24.98;0.6;29.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;5;2011;76.73;37.69;25.68;0.6;29.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;5;2011;74.43;40.10;33.85;0.9;29.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;5;2011;74.55;41.96;33.10;0.9;33.48;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;5;2011;72.40;42.48;31.35;0.9;34.70;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;5;2011;71.39;41.87;29.65;0.9;34.70;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;5;2011;70.59;41.89;31.30;0.9;34.70;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;5;2011;70.64;42.30;30.88;1.0;34.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;5;2011;70.37;41.81;29.43;0.9;34.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;5;2011;70.83;41.90;31.23;0.9;34.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;5;2011;72.29;43.04;35.73;1.1;34.70;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;5;2011;73.52;44.10;28.07;0.8;37.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;5;2011;72.31;39.80;19.58;0.5;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;5;2011;74.89;37.40;16.20;0.4;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;5;2011;75.63;35.20;19.00;0.4;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;5;2011;56.94;26.43;14.58;0.4;1667.33;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;5;2011;71.92;35.10;0.00;0.0;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;5;2011;60.11;34.39;0.00;0.0;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;5;2011;50.11;33.19;0.00;0.0;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;5;2011;45.76;32.09;0.00;0.0;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;5;2011;42.97;31.13;0.00;0.0;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;5;2011;41.30;30.37;0.00;0.0;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;5;2011;40.31;29.72;0.00;0.0;38.60;1.2
