lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;5;2011;39.59;29.25;0.00;0.0;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;5;2011;63.23;28.86;32.13;0.7;38.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;5;2011;72.75;35.83;26.63;0.6;39.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;5;2011;73.62;35.31;17.07;0.4;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;5;2011;75.23;35.21;21.20;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;5;2011;76.56;35.91;24.25;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;5;2011;74.83;38.07;30.37;0.7;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;5;2011;71.78;40.85;32.97;0.9;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;5;2011;70.66;42.20;32.83;1.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;5;2011;69.85;42.44;30.53;1.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;5;2011;67.86;41.54;28.10;0.9;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;5;2011;68.52;41.45;29.58;1.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;5;2011;71.40;41.93;29.67;0.9;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;5;2011;71.79;38.92;20.77;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;5;2011;71.25;36.63;14.23;0.4;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;5;2011;72.32;35.18;18.45;0.4;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;5;2011;73.02;35.40;13.60;0.3;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;5;2011;63.88;35.07;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;5;2011;52.05;33.93;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;5;2011;46.24;32.87;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;5;2011;42.53;31.73;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;5;2011;40.62;30.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;5;2011;39.80;30.10;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;5;2011;60.25;29.40;28.10;0.6;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;5;2011;69.71;35.55;27.95;0.7;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;5;2011;70.42;35.94;21.08;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;5;2011;70.91;36.47;22.58;0.6;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;5;2011;69.98;36.70;21.35;0.6;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;5;2011;61.89;37.02;23.77;0.8;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;5;2011;64.39;36.57;19.60;0.6;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;5;2011;64.99;36.36;19.37;0.6;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;5;2011;64.98;36.04;19.70;0.6;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;5;2011;66.05;35.63;18.23;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;5;2011;65.90;35.19;18.23;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;5;2011;66.97;35.25;19.63;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;5;2011;69.96;35.41;19.47;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;5;2011;69.85;35.35;19.03;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;5;2011;69.76;35.30;18.40;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;5;2011;69.12;35.29;18.60;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;5;2011;70.34;35.43;19.93;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;5;2011;71.96;35.67;19.13;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;5;2011;67.20;35.39;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;5;2011;56.10;34.50;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;5;2011;48.04;33.34;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;5;2011;43.76;32.29;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;5;2011;41.12;31.28;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;5;2011;39.64;30.49;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;5;2011;38.77;29.82;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;5;2011;38.24;29.36;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;5;2011;37.96;28.97;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;5;2011;62.16;28.17;31.35;0.7;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;5;2011;71.03;35.78;28.20;0.7;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;5;2011;70.62;35.33;16.27;0.4;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;5;2011;72.27;35.82;26.30;0.6;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;5;2011;74.63;37.64;24.63;0.6;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;5;2011;72.57;37.95;23.70;0.6;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;5;2011;70.01;38.39;24.80;0.7;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;5;2011;67.55;39.02;25.65;0.8;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;5;2011;66.47;39.71;26.37;0.9;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;5;2011;66.07;39.97;26.30;0.9;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;5;2011;66.45;38.39;15.35;0.5;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;5;2011;65.65;35.54;15.87;0.4;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;5;2011;64.12;35.26;8.75;0.3;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;5;2011;54.84;34.51;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;5;2011;46.96;33.47;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;5;2011;42.14;32.48;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;5;2011;38.97;31.66;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;5;2011;37.19;31.08;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;5;2011;36.12;30.62;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;5;2011;35.59;30.31;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;5;2011;35.25;30.12;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;5;2011;34.98;29.98;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;5;2011;34.86;29.82;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;5;2011;34.90;29.68;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;5;2011;35.05;29.58;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;5;2011;35.01;29.47;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;5;2011;34.89;29.38;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;5;2011;34.88;29.37;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;5;2011;34.89;29.35;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;5;2011;34.97;29.34;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;5;2011;35.05;29.49;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;5;2011;35.09;29.64;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;5;2011;35.11;29.73;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;5;2011;35.03;29.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;5;2011;34.94;29.63;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;5;2011;35.06;29.47;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;5;2011;35.24;29.35;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;5;2011;35.25;29.23;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;5;2011;35.19;29.17;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;5;2011;35.14;29.18;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;5;2011;35.13;29.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;5;2011;35.09;29.39;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;5;2011;35.02;29.50;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;5;2011;34.94;29.59;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;5;2011;34.94;29.70;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;5;2011;34.92;29.71;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;5;2011;35.06;29.64;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;5;2011;35.22;29.57;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;5;2011;35.25;29.50;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;5;2011;35.30;29.46;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;5;2011;35.37;29.41;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;5;2011;35.45;29.38;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;5;2011;35.48;29.33;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;5;2011;35.50;29.38;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;5;2011;35.51;29.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;5;2011;35.56;29.73;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;5;2011;35.56;29.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;5;2011;35.38;29.87;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;5;2011;35.24;29.82;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;5;2011;35.34;29.66;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;5;2011;35.58;29.54;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;5;2011;35.77;29.41;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;5;2011;35.81;29.31;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;5;2011;35.83;29.24;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;5;2011;35.72;29.21;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;5;2011;35.55;29.24;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;5;2011;35.37;29.29;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;5;2011;35.29;29.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;5;2011;35.26;29.32;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;5;2011;35.28;29.37;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;5;2011;35.38;29.47;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;5;2011;35.48;29.53;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;5;2011;35.59;29.51;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;5;2011;35.66;29.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;5;2011;35.66;29.41;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;5;2011;35.62;29.35;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;5;2011;35.58;29.32;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;5;2011;35.54;29.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;5;2011;35.48;29.63;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;5;2011;35.37;29.80;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;5;2011;35.33;29.87;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;5;2011;35.28;29.90;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;5;2011;35.25;29.88;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;5;2011;35.22;29.75;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;5;2011;35.21;29.66;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;5;2011;35.18;29.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;5;2011;35.23;29.46;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;5;2011;35.27;29.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;5;2011;35.22;29.48;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;5;2011;35.13;29.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;5;2011;35.01;29.65;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;5;2011;34.95;29.77;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;5;2011;34.90;29.86;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;5;2011;34.95;29.96;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;5;2011;35.10;30.08;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;5;2011;35.23;30.06;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;5;2011;35.23;30.02;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;5;2011;35.18;30.02;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;5;2011;35.14;30.07;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;5;2011;35.11;30.07;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;5;2011;35.08;30.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;5;2011;35.04;30.19;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;5;2011;35.03;30.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;5;2011;35.02;30.39;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;5;2011;35.03;30.48;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;5;2011;35.10;30.46;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;5;2011;35.10;30.41;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;5;2011;35.06;30.24;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;5;2011;35.08;30.08;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;5;2011;35.09;29.96;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;5;2011;35.14;29.86;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;5;2011;35.26;29.78;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;5;2011;35.39;29.73;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;5;2011;35.41;29.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;5;2011;35.42;29.71;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;5;2011;35.43;29.65;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;5;2011;35.35;29.57;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;5;2011;35.26;29.53;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;5;2011;35.27;29.50;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;5;2011;35.37;29.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;5;2011;35.42;29.43;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;5;2011;35.35;29.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;5;2011;35.10;29.46;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;5;2011;34.93;29.41;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;5;2011;34.90;29.34;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;5;2011;34.89;29.36;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;5;2011;34.85;29.46;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;5;2011;35.05;29.58;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;5;2011;35.34;29.68;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;5;2011;35.38;29.75;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;5;2011;35.20;29.70;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;5;2011;34.92;29.61;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;5;2011;34.84;29.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;5;2011;34.85;29.32;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;5;2011;34.89;29.22;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;5;2011;34.88;29.19;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;5;2011;34.83;29.20;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;5;2011;34.81;29.19;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;5;2011;34.79;29.20;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;5;2011;34.82;29.33;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;5;2011;34.92;29.42;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;5;2011;35.03;29.37;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;5;2011;35.03;29.29;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;5;2011;34.88;29.23;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;5;2011;34.70;29.25;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;5;2011;34.64;29.27;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;5;2011;34.62;29.33;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;5;2011;34.64;29.41;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;5;2011;34.62;29.42;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;5;2011;34.60;29.43;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;5;2011;34.60;29.54;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;5;2011;34.63;29.68;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;5;2011;34.65;29.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;5;2011;34.66;29.94;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;5;2011;34.71;30.00;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;5;2011;34.75;30.03;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;5;2011;34.80;29.99;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;5;2011;34.77;29.81;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;5;2011;34.79;29.64;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;5;2011;34.81;29.51;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;5;2011;34.85;29.39;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;5;2011;34.93;29.29;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;5;2011;35.06;29.22;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;5;2011;35.08;29.16;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;5;2011;35.13;29.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;5;2011;35.17;29.02;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;5;2011;35.15;29.04;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;5;2011;35.15;29.00;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;5;2011;35.09;28.91;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;5;2011;35.03;28.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;5;2011;34.93;28.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;5;2011;34.77;28.68;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;5;2011;34.60;28.64;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;5;2011;34.54;28.71;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;5;2011;34.50;28.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;5;2011;34.32;29.06;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;5;2011;34.29;29.19;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;5;2011;34.32;29.24;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;5;2011;34.30;29.17;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;5;2011;34.30;29.01;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;5;2011;34.42;28.85;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;5;2011;34.47;28.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;5;2011;34.55;28.67;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;5;2011;34.58;28.67;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;5;2011;34.52;28.75;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;5;2011;34.48;28.85;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;5;2011;34.45;28.93;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;5;2011;34.46;28.98;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;5;2011;34.55;29.00;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;5;2011;34.62;28.96;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;5;2011;34.65;28.89;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;5;2011;34.67;28.79;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;5;2011;34.74;28.73;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;5;2011;34.87;28.67;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;5;2011;34.92;28.56;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;5;2011;34.83;28.48;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;5;2011;34.77;28.43;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;5;2011;34.78;28.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;5;2011;34.75;28.62;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;5;2011;34.72;28.76;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;5;2011;34.70;28.87;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;5;2011;34.56;28.93;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;5;2011;34.42;28.88;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;5;2011;34.35;28.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;5;2011;34.29;28.62;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;5;2011;34.22;28.56;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;5;2011;34.22;28.56;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;5;2011;34.32;28.56;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;5;2011;34.38;28.59;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;5;2011;34.46;28.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;5;2011;34.51;28.81;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;5;2011;34.55;28.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;5;2011;34.59;28.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;5;2011;34.66;28.80;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;5;2011;34.69;28.75;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;5;2011;34.63;28.73;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;5;2011;34.58;28.75;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;5;2011;34.55;28.76;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;5;2011;34.57;28.78;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;5;2011;34.57;28.79;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;5;2011;34.57;28.85;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;5;2011;34.60;28.97;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;5;2011;34.62;29.10;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;5;2011;34.72;29.25;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;5;2011;34.80;29.37;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;5;2011;34.79;29.42;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;5;2011;34.75;29.43;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;5;2011;34.66;29.27;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;5;2011;34.69;29.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;5;2011;34.77;28.98;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;5;2011;34.80;28.90;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;5;2011;34.97;28.82;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;5;2011;35.05;28.85;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;5;2011;35.14;28.90;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;5;2011;35.14;28.97;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;5;2011;34.98;28.98;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;5;2011;34.93;28.96;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;5;2011;34.86;28.95;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;5;2011;34.81;29.05;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;5;2011;34.83;29.14;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;5;2011;34.87;29.13;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;5;2011;35.03;29.05;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;5;2011;35.11;28.98;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;5;2011;34.96;28.89;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;5;2011;34.88;28.85;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;5;2011;34.74;29.65;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;5;2011;34.75;29.59;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;5;2011;34.82;29.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;5;2011;34.81;29.33;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;5;2011;34.81;29.23;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;5;2011;34.90;29.19;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;5;2011;34.99;29.18;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;5;2011;35.01;29.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;5;2011;35.05;29.49;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;5;2011;35.05;29.63;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;5;2011;35.05;29.73;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;5;2011;35.03;29.79;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;5;2011;34.95;29.81;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;5;2011;34.85;29.87;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;5;2011;34.84;29.94;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;5;2011;34.89;29.99;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;5;2011;35.01;30.01;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;5;2011;35.13;29.95;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;5;2011;35.16;29.85;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;5;2011;35.08;29.77;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;5;2011;35.02;29.81;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;5;2011;35.02;29.98;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;5;2011;35.02;30.17;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;5;2011;35.10;30.31;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;5;2011;35.18;30.42;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;5;2011;35.19;30.38;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;5;2011;35.20;30.20;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;5;2011;35.22;30.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;5;2011;35.25;29.99;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;5;2011;35.35;29.94;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;5;2011;35.46;29.98;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;5;2011;35.62;30.04;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;5;2011;35.84;30.08;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;5;2011;35.85;30.10;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;5;2011;35.76;30.11;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;5;2011;35.70;30.15;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;5;2011;35.59;30.24;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;5;2011;35.55;30.28;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;5;2011;35.53;30.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;5;2011;35.56;30.34;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;5;2011;35.58;30.31;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;5;2011;35.56;30.24;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;5;2011;35.49;30.20;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;5;2011;35.39;30.21;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;5;2011;35.27;30.31;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;5;2011;35.22;30.47;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;5;2011;35.26;30.64;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;5;2011;35.27;30.75;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;5;2011;35.25;30.82;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;5;2011;35.23;30.84;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;5;2011;35.32;30.78;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;5;2011;35.38;30.71;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;5;2011;35.46;30.57;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;5;2011;35.54;30.47;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;5;2011;35.64;30.36;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;5;2011;35.79;30.27;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;5;2011;35.84;30.20;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;5;2011;35.85;30.14;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;5;2011;35.87;30.08;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;5;2011;35.87;30.06;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;5;2011;35.92;30.04;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;5;2011;35.98;30.02;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;5;2011;35.98;30.03;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;5;2011;35.94;30.07;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;5;2011;35.78;30.08;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;5;2011;35.73;30.08;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;5;2011;35.69;30.11;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;5;2011;35.69;30.14;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;5;2011;35.66;30.26;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;5;2011;35.67;30.40;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;5;2011;35.65;30.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;5;2011;35.63;30.72;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;5;2011;35.58;30.81;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;5;2011;35.52;30.85;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;5;2011;35.51;30.86;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;5;2011;35.56;30.80;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;5;2011;35.66;30.66;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;5;2011;35.81;30.56;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;5;2011;35.83;30.49;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;5;2011;35.88;30.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;5;2011;35.95;30.47;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;5;2011;36.01;30.58;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;5;2011;36.01;30.70;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;5;2011;35.98;30.76;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;5;2011;36.05;30.72;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;5;2011;36.13;30.70;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;5;2011;36.20;30.71;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;5;2011;36.26;30.68;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;5;2011;36.28;30.62;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;5;2011;36.27;30.58;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;5;2011;36.23;30.51;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;5;2011;36.22;30.47;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;5;2011;36.19;30.49;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;5;2011;36.12;30.72;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;5;2011;36.09;30.91;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;5;2011;36.04;31.05;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;5;2011;35.95;31.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;5;2011;35.91;31.06;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;5;2011;35.85;30.97;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;5;2011;35.86;30.84;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;5;2011;35.68;30.62;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;5;2011;35.38;30.27;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;5;2011;35.31;30.06;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;5;2011;35.36;29.92;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;5;2011;35.32;29.86;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;5;2011;35.36;29.84;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;5;2011;35.36;29.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;5;2011;35.37;29.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;5;2011;35.37;29.86;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;5;2011;35.35;29.87;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;5;2011;35.28;29.95;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;5;2011;35.31;30.00;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;5;2011;35.38;29.97;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;5;2011;35.42;29.93;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;5;2011;35.43;29.88;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;5;2011;35.42;29.86;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;5;2011;35.40;29.99;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;5;2011;35.32;30.16;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;5;2011;35.25;30.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;5;2011;35.23;30.36;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;5;2011;35.26;30.42;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;5;2011;35.31;30.35;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;5;2011;35.40;30.26;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;5;2011;35.41;30.18;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;5;2011;35.38;30.15;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;5;2011;35.37;30.21;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;5;2011;35.47;30.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;5;2011;35.57;30.40;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;5;2011;35.67;30.51;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;5;2011;35.72;30.59;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;5;2011;35.73;30.64;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;5;2011;35.77;30.66;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;5;2011;35.86;30.69;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;5;2011;35.85;30.68;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;5;2011;35.81;30.67;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;5;2011;35.79;30.69;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;5;2011;35.85;30.64;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;5;2011;35.92;30.59;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;5;2011;35.92;30.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;5;2011;35.88;30.51;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;5;2011;35.81;30.53;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;5;2011;35.74;30.65;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;5;2011;35.46;30.36;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;5;2011;35.42;30.25;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;5;2011;35.43;30.20;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;5;2011;35.49;30.17;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;5;2011;35.54;30.15;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;5;2011;35.56;30.14;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;5;2011;35.51;30.12;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;5;2011;35.40;30.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;5;2011;35.36;30.10;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;5;2011;35.35;30.10;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;5;2011;35.28;30.07;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;5;2011;35.24;30.10;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;5;2011;35.25;30.21;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;5;2011;35.36;30.19;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;5;2011;35.44;30.10;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;5;2011;35.45;30.00;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;5;2011;35.53;29.91;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;5;2011;35.63;29.90;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;5;2011;35.62;30.01;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;5;2011;35.57;30.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;5;2011;35.54;30.15;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;5;2011;35.53;30.12;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;5;2011;35.66;30.06;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;5;2011;35.70;29.96;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;5;2011;35.71;29.84;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;5;2011;35.63;29.69;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;5;2011;35.42;29.59;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;5;2011;35.04;29.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;5;2011;34.81;29.34;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;5;2011;34.72;29.34;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;5;2011;34.64;29.38;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;5;2011;34.60;29.39;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;5;2011;34.61;29.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;5;2011;34.57;29.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;5;2011;34.55;29.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;5;2011;34.57;29.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;5;2011;34.74;29.46;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;5;2011;34.93;29.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;5;2011;35.04;29.41;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;5;2011;35.09;29.42;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;5;2011;35.02;29.54;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;5;2011;35.00;29.73;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;5;2011;35.07;29.91;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;5;2011;35.13;30.10;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;5;2011;35.25;30.23;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;5;2011;35.36;30.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;5;2011;35.42;30.22;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;5;2011;35.62;30.05;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;5;2011;35.75;29.96;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;5;2011;35.77;29.96;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;5;2011;35.73;30.05;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;5;2011;35.66;30.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;5;2011;35.62;30.13;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;5;2011;35.68;30.18;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;5;2011;35.82;30.27;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;5;2011;35.82;30.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;5;2011;35.83;30.53;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;5;2011;35.83;30.57;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;5;2011;35.81;30.58;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;5;2011;35.75;30.60;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;5;2011;35.61;30.58;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;5;2011;35.57;30.52;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;5;2011;35.70;30.42;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;5;2011;35.80;30.34;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;5;2011;35.77;30.37;0.00;0.0;40.20;1.2
