lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;5;2011;35.66;30.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;5;2011;35.48;30.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;5;2011;35.42;30.54;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;5;2011;35.31;30.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;5;2011;35.22;30.57;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;5;2011;35.26;30.57;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;5;2011;35.26;30.60;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;5;2011;35.26;30.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;5;2011;35.23;30.49;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;5;2011;35.27;30.46;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;5;2011;35.33;30.34;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;5;2011;35.35;30.24;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;5;2011;35.33;30.17;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;5;2011;35.17;30.11;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;5;2011;35.17;30.16;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;5;2011;35.19;30.22;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;5;2011;35.21;30.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;5;2011;35.25;30.28;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;5;2011;35.30;30.22;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;5;2011;35.28;30.13;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;5;2011;35.22;30.08;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;5;2011;35.18;30.08;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;5;2011;35.19;30.13;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;5;2011;35.26;30.23;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;5;2011;35.27;30.27;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;5;2011;35.27;30.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;5;2011;35.19;30.34;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;5;2011;35.14;30.39;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;5;2011;35.17;30.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;5;2011;35.21;30.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;5;2011;35.26;30.57;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;5;2011;35.27;30.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;5;2011;35.25;30.47;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;5;2011;35.23;30.35;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;5;2011;35.27;30.26;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;5;2011;35.36;30.21;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;5;2011;35.43;30.20;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;5;2011;35.45;30.22;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;5;2011;35.54;30.29;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;5;2011;35.54;30.36;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;5;2011;35.55;30.38;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;5;2011;35.55;30.40;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;5;2011;35.49;30.41;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;5;2011;35.21;30.42;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;5;2011;34.86;30.41;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;5;2011;34.85;30.39;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;5;2011;35.08;30.35;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;5;2011;35.23;30.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;5;2011;35.20;30.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;5;2011;35.15;30.36;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;5;2011;35.14;30.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;5;2011;35.10;30.49;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;5;2011;35.17;30.51;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;5;2011;35.18;30.49;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;5;2011;35.22;30.42;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;5;2011;35.29;30.35;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;5;2011;35.33;30.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;5;2011;35.41;30.32;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;5;2011;35.57;30.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;5;2011;35.64;30.59;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;5;2011;35.67;30.67;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;5;2011;35.69;30.71;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;5;2011;35.70;30.76;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;5;2011;35.72;30.81;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;5;2011;35.72;30.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;5;2011;35.69;30.87;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;5;2011;35.64;30.84;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;5;2011;35.74;30.81;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;5;2011;35.92;30.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;5;2011;36.00;30.68;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;5;2011;35.97;30.60;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;5;2011;35.91;30.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;5;2011;35.84;30.63;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;5;2011;35.75;30.80;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;5;2011;35.73;31.00;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;5;2011;35.75;31.10;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;5;2011;35.78;31.19;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;5;2011;35.77;31.15;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;5;2011;35.76;31.03;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;5;2011;35.71;30.92;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;5;2011;35.66;30.83;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;5;2011;35.71;30.80;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;5;2011;35.86;30.86;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;5;2011;36.08;31.01;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;5;2011;36.14;31.16;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;5;2011;36.16;31.25;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;5;2011;36.18;31.29;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;5;2011;36.19;31.32;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;5;2011;36.16;31.33;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;5;2011;36.06;31.32;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;5;2011;35.98;31.29;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;5;2011;35.99;31.27;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;5;2011;36.14;31.21;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;5;2011;36.26;31.15;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;5;2011;36.32;31.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;6;2011;36.34;31.06;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;6;2011;36.26;31.08;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;6;2011;36.25;31.27;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;6;2011;36.17;31.43;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;6;2011;36.05;31.54;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;6;2011;36.02;31.56;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;6;2011;36.00;31.53;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;6;2011;36.11;31.42;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;6;2011;36.22;31.32;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;6;2011;36.22;31.24;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;6;2011;36.20;31.20;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;6;2011;36.26;31.31;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;6;2011;36.37;31.46;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;6;2011;36.54;31.60;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;6;2011;36.61;31.67;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;6;2011;36.64;31.72;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;6;2011;36.69;31.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;6;2011;36.70;31.69;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;6;2011;36.70;31.64;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;6;2011;36.63;31.61;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;6;2011;36.59;31.61;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;6;2011;36.59;31.57;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;6;2011;36.65;31.54;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;6;2011;36.68;31.49;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;6;2011;36.63;31.48;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;6;2011;36.51;31.56;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;6;2011;36.35;31.70;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;6;2011;36.22;31.81;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;6;2011;36.17;31.88;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;6;2011;36.16;31.91;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;6;2011;36.15;31.87;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;6;2011;36.31;31.75;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;6;2011;36.48;31.63;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;6;2011;36.54;31.53;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;6;2011;36.53;31.44;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;6;2011;36.54;31.40;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;6;2011;36.64;31.47;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;6;2011;36.66;31.59;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;6;2011;36.70;31.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;6;2011;36.82;31.85;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;6;2011;36.88;31.94;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;6;2011;36.94;31.98;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;6;2011;37.04;32.00;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;6;2011;37.18;31.96;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;6;2011;37.23;31.90;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;6;2011;37.28;31.82;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;6;2011;37.25;31.75;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;6;2011;37.11;31.67;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;6;2011;36.97;31.62;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;6;2011;36.90;31.66;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;6;2011;36.74;31.78;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;6;2011;36.58;31.87;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;6;2011;36.49;31.89;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;6;2011;36.35;31.86;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;6;2011;36.24;31.79;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;6;2011;36.20;31.66;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;6;2011;36.20;31.55;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;6;2011;36.16;31.46;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;6;2011;36.12;31.39;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;6;2011;36.09;31.35;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;6;2011;36.27;31.32;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;6;2011;36.50;31.32;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;6;2011;36.73;31.30;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;6;2011;36.82;31.35;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;6;2011;36.81;31.41;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;6;2011;36.81;31.45;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;6;2011;36.72;31.49;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;6;2011;36.74;31.56;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;6;2011;36.92;31.59;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;6;2011;37.09;31.57;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;6;2011;37.17;31.54;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;6;2011;37.24;31.54;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;6;2011;37.26;31.52;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;6;2011;37.19;31.52;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;6;2011;37.15;31.56;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;6;2011;37.10;31.76;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;6;2011;36.82;31.88;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;6;2011;36.64;31.94;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;6;2011;36.57;31.96;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;6;2011;36.56;31.93;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;6;2011;36.60;31.88;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;6;2011;36.69;31.79;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;6;2011;36.69;31.67;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;6;2011;36.64;31.60;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;6;2011;36.62;31.53;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;6;2011;36.74;31.48;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;6;2011;36.84;31.53;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;6;2011;36.78;31.59;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;6;2011;36.64;31.65;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;6;2011;36.60;31.66;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;6;2011;36.60;31.68;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;6;2011;36.66;31.72;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;6;2011;36.72;31.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;6;2011;36.75;31.73;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;6;2011;36.72;31.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;6;2011;36.66;31.74;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;6;2011;36.66;31.78;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;6;2011;36.69;31.90;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;6;2011;36.67;32.01;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;6;2011;36.65;32.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;6;2011;36.59;32.12;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;6;2011;36.54;32.12;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;6;2011;36.52;32.09;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;6;2011;36.52;32.02;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;6;2011;36.60;31.97;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;6;2011;36.71;31.89;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;6;2011;36.79;31.81;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;6;2011;36.90;31.76;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;6;2011;36.92;31.72;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;6;2011;36.93;31.70;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;6;2011;36.98;31.68;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;6;2011;37.08;31.66;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;6;2011;37.14;31.66;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;6;2011;37.18;31.72;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;6;2011;37.28;31.80;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;6;2011;37.41;31.81;0.00;0.0;40.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;6;2011;37.47;31.79;0.00;0.0;20.10;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;6;2011;37.47;31.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;6;2011;37.32;31.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;6;2011;37.21;31.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;6;2011;37.18;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;6;2011;37.13;31.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;6;2011;36.92;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;6;2011;36.95;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;6;2011;36.97;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;6;2011;36.94;32.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;6;2011;36.95;32.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;6;2011;37.00;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;6;2011;37.02;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;6;2011;37.01;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;6;2011;37.00;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;6;2011;37.02;32.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;6;2011;37.10;32.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;6;2011;37.11;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;6;2011;37.04;32.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;6;2011;37.10;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;6;2011;37.20;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;6;2011;37.24;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;6;2011;37.20;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;6;2011;37.23;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;6;2011;37.21;32.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;6;2011;37.20;32.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;6;2011;37.13;32.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;6;2011;37.07;32.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;6;2011;37.05;32.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;6;2011;37.08;32.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;6;2011;37.15;32.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;6;2011;37.23;32.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;6;2011;37.19;32.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;6;2011;37.12;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;6;2011;37.12;32.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;6;2011;37.22;32.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;6;2011;37.27;32.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;6;2011;37.29;32.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;6;2011;37.28;32.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;6;2011;37.24;32.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;6;2011;37.17;32.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;6;2011;37.06;32.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;6;2011;36.95;32.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;6;2011;36.98;32.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;6;2011;37.10;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;6;2011;37.05;32.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;6;2011;37.02;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;6;2011;37.04;32.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;6;2011;37.11;32.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;6;2011;37.10;32.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;6;2011;37.06;32.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;6;2011;37.07;32.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;6;2011;37.15;32.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;6;2011;37.18;32.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;6;2011;37.29;32.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;6;2011;37.34;32.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;6;2011;37.41;32.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;6;2011;37.52;32.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;6;2011;37.56;32.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;6;2011;37.46;32.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;6;2011;37.44;32.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;6;2011;37.57;32.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;6;2011;37.63;32.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;6;2011;37.59;32.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;6;2011;37.57;32.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;6;2011;37.49;32.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;6;2011;37.45;32.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;6;2011;37.33;32.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;6;2011;37.40;32.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;6;2011;37.54;32.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;6;2011;37.63;32.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;6;2011;37.71;32.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;6;2011;37.67;32.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;6;2011;37.61;32.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;6;2011;37.51;32.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;6;2011;37.39;32.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;6;2011;37.34;32.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;6;2011;37.37;32.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;6;2011;37.43;32.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;6;2011;37.37;32.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;6;2011;37.31;32.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;6;2011;37.36;32.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;6;2011;37.38;32.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;6;2011;37.36;32.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;6;2011;37.37;32.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;6;2011;37.36;32.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;6;2011;37.34;32.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;6;2011;37.36;32.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;6;2011;37.37;32.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;6;2011;37.38;32.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;6;2011;37.32;32.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;6;2011;37.30;32.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;6;2011;37.35;32.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;6;2011;37.37;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;6;2011;37.28;32.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;6;2011;37.21;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;6;2011;37.11;32.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;6;2011;37.03;32.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;6;2011;36.95;32.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;6;2011;36.87;32.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;6;2011;36.80;32.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;6;2011;36.78;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;6;2011;36.75;31.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;6;2011;36.66;31.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;6;2011;36.70;31.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;6;2011;36.74;31.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;6;2011;36.78;31.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;6;2011;36.76;31.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;6;2011;36.76;31.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;6;2011;36.85;31.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;6;2011;36.95;31.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;6;2011;36.96;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;6;2011;36.95;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;6;2011;36.99;31.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;6;2011;36.89;31.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;6;2011;36.89;31.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;6;2011;36.98;31.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;6;2011;37.06;31.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;6;2011;37.11;31.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;6;2011;37.01;31.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;6;2011;36.83;31.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;6;2011;36.70;31.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;6;2011;36.57;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;6;2011;36.47;31.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;6;2011;36.44;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;6;2011;36.39;31.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;6;2011;36.39;31.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;6;2011;36.40;31.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;6;2011;36.46;31.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;6;2011;36.44;30.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;6;2011;36.37;30.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;6;2011;36.33;30.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;6;2011;36.24;30.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;6;2011;36.21;30.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;6;2011;36.23;30.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;6;2011;36.27;30.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;6;2011;36.40;30.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;6;2011;36.55;30.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;6;2011;36.61;30.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;6;2011;36.53;30.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;6;2011;36.40;31.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;6;2011;36.42;31.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;6;2011;36.45;31.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;6;2011;36.49;31.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;6;2011;36.44;31.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;6;2011;36.37;31.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;6;2011;36.24;31.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;6;2011;36.22;31.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;6;2011;36.18;31.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;6;2011;36.16;31.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;6;2011;36.22;31.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;6;2011;36.36;31.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;6;2011;36.49;31.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;6;2011;36.57;30.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;6;2011;36.59;30.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;6;2011;36.56;30.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;6;2011;36.54;31.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;6;2011;36.47;31.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;6;2011;36.40;31.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;6;2011;36.36;31.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;6;2011;36.33;31.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;6;2011;36.38;31.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;6;2011;36.50;31.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;6;2011;36.54;31.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;6;2011;36.46;31.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;6;2011;36.35;31.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;6;2011;36.24;31.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;6;2011;36.14;31.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;6;2011;36.05;31.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;6;2011;35.98;31.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;6;2011;35.91;31.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;6;2011;35.96;31.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;6;2011;35.96;31.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;6;2011;36.02;31.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;6;2011;36.16;31.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;6;2011;36.27;31.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;6;2011;36.42;31.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;6;2011;36.46;31.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;6;2011;36.48;31.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;6;2011;36.49;31.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;6;2011;36.53;31.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;6;2011;36.61;31.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;6;2011;36.68;31.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;6;2011;36.70;31.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;6;2011;36.65;31.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;6;2011;36.54;31.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;6;2011;36.37;31.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;6;2011;36.31;31.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;6;2011;36.32;31.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;6;2011;36.32;31.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;6;2011;36.32;31.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;6;2011;36.23;31.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;6;2011;36.16;31.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;6;2011;36.12;31.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;6;2011;36.06;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;6;2011;36.08;31.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;6;2011;36.11;31.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;6;2011;36.19;31.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;6;2011;36.32;31.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;6;2011;36.38;31.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;6;2011;36.43;31.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;6;2011;36.39;31.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;6;2011;36.29;31.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;6;2011;36.37;31.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;6;2011;36.43;31.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;6;2011;36.43;31.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;6;2011;36.45;31.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;6;2011;36.48;31.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;6;2011;36.54;31.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;6;2011;36.63;31.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;6;2011;36.66;31.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;6;2011;36.64;31.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;6;2011;36.64;31.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;6;2011;36.67;31.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;6;2011;36.66;31.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;6;2011;36.60;31.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;6;2011;36.51;31.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;6;2011;36.40;31.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;6;2011;36.33;31.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;6;2011;36.26;31.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;6;2011;36.25;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;6;2011;36.24;31.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;6;2011;36.26;31.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;6;2011;36.19;31.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;6;2011;36.07;31.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;6;2011;36.05;31.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;6;2011;36.16;31.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;6;2011;36.22;31.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;6;2011;36.18;31.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;6;2011;36.14;31.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;6;2011;36.17;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;6;2011;36.28;31.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;6;2011;36.41;31.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;6;2011;36.47;31.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;6;2011;36.45;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;6;2011;36.47;31.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;6;2011;36.53;31.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;6;2011;36.61;31.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;6;2011;36.61;31.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;6;2011;36.53;31.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;6;2011;36.46;31.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;6;2011;36.39;31.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;6;2011;36.36;31.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;6;2011;36.32;31.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;6;2011;36.29;31.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;6;2011;36.37;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;6;2011;36.48;31.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;6;2011;36.54;31.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;6;2011;36.57;31.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;6;2011;36.54;31.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;6;2011;36.51;31.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;6;2011;36.56;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;6;2011;36.65;31.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;6;2011;36.74;31.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;6;2011;36.82;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;6;2011;36.89;31.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;6;2011;36.97;31.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;6;2011;37.00;31.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;6;2011;36.95;31.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;6;2011;36.91;31.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;6;2011;36.93;31.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;6;2011;36.94;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;6;2011;37.04;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;6;2011;37.14;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;6;2011;37.20;31.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;6;2011;37.23;31.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;6;2011;37.19;32.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;6;2011;37.13;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;6;2011;37.01;31.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;6;2011;36.98;31.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;6;2011;36.98;31.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;6;2011;36.94;31.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;6;2011;36.96;31.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;6;2011;36.90;31.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;6;2011;36.84;31.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;6;2011;36.81;31.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;6;2011;36.84;31.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;6;2011;36.95;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;6;2011;37.04;31.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;6;2011;37.08;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;6;2011;37.07;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;6;2011;37.07;31.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;6;2011;37.03;31.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;6;2011;36.93;31.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;6;2011;36.94;31.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;6;2011;36.97;31.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;6;2011;36.99;31.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;6;2011;36.97;31.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;6;2011;36.96;31.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;6;2011;36.94;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;6;2011;36.89;31.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;6;2011;36.87;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;6;2011;36.86;32.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;6;2011;36.87;31.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;6;2011;36.97;31.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;6;2011;37.03;31.77;0.00;0.0;0.00;0.0
