lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;8;2011;36.74;31.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;8;2011;36.78;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;8;2011;36.84;31.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;8;2011;36.88;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;8;2011;36.98;31.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;8;2011;37.03;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;8;2011;37.04;31.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;8;2011;37.06;31.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;8;2011;37.08;31.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;8;2011;37.10;31.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;8;2011;37.08;31.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;8;2011;37.03;31.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;8;2011;36.97;31.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;8;2011;36.97;31.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;8;2011;36.97;31.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;8;2011;36.96;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;8;2011;36.92;31.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;8;2011;36.90;31.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;8;2011;36.89;31.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;8;2011;36.79;31.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;8;2011;36.68;31.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;8;2011;36.56;31.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;8;2011;36.55;31.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;8;2011;36.56;31.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;8;2011;36.52;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;8;2011;36.51;31.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;8;2011;36.54;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;8;2011;36.64;31.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;8;2011;36.66;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;8;2011;36.61;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;8;2011;36.59;31.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;8;2011;36.63;31.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;8;2011;36.65;31.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;8;2011;36.60;31.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;8;2011;36.60;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;8;2011;36.71;31.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;8;2011;36.74;31.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;8;2011;36.76;31.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;8;2011;36.71;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;8;2011;36.65;31.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;8;2011;36.61;31.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;8;2011;36.67;31.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;8;2011;36.72;31.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;8;2011;36.72;31.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;8;2011;36.67;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;8;2011;36.55;31.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;8;2011;36.53;31.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;8;2011;36.61;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;8;2011;36.63;31.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;8;2011;36.62;31.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;8;2011;36.60;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;8;2011;36.62;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;8;2011;36.64;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;8;2011;36.63;31.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;8;2011;36.70;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;8;2011;36.78;31.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;8;2011;36.82;31.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;8;2011;36.77;31.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;8;2011;36.69;31.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;8;2011;36.64;31.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;8;2011;36.47;31.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;8;2011;36.45;31.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;8;2011;36.57;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;8;2011;36.67;31.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;8;2011;36.66;31.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;8;2011;36.57;31.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;8;2011;36.60;31.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;8;2011;36.55;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;8;2011;36.45;31.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;8;2011;36.42;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;8;2011;36.49;31.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;8;2011;36.60;31.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;8;2011;36.71;31.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;8;2011;36.79;31.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;8;2011;36.82;31.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;8;2011;36.88;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;8;2011;36.83;31.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;8;2011;36.70;31.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;8;2011;36.61;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;8;2011;36.67;31.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;8;2011;36.77;31.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;8;2011;36.75;31.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;8;2011;36.71;31.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;8;2011;36.74;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;8;2011;36.73;31.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;8;2011;36.67;31.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;8;2011;36.67;31.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;8;2011;36.73;31.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;8;2011;36.63;31.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;8;2011;36.53;31.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;8;2011;36.53;31.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;8;2011;36.52;31.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;8;2011;36.48;31.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;8;2011;36.53;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;8;2011;36.65;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;8;2011;36.86;31.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;8;2011;36.94;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;8;2011;37.00;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;8;2011;37.00;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;8;2011;36.97;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;8;2011;36.96;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;8;2011;37.02;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;8;2011;37.09;31.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;8;2011;37.13;31.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;8;2011;37.11;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;8;2011;37.13;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;8;2011;37.08;31.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;8;2011;37.04;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;8;2011;36.99;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;8;2011;36.95;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;8;2011;36.91;31.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;8;2011;36.97;31.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;8;2011;37.04;32.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;8;2011;37.04;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;8;2011;37.04;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;8;2011;37.09;31.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;8;2011;37.11;31.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;8;2011;37.10;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;8;2011;37.04;31.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;8;2011;37.08;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;8;2011;37.14;31.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;8;2011;37.19;31.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;8;2011;37.25;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;8;2011;37.26;31.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;8;2011;37.27;31.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;8;2011;37.24;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;8;2011;37.20;31.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;8;2011;37.22;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;8;2011;37.20;31.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;8;2011;37.13;31.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;8;2011;37.02;31.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;8;2011;36.98;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;8;2011;36.93;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;8;2011;36.98;31.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;8;2011;36.98;31.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;8;2011;36.98;31.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;8;2011;36.94;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;8;2011;36.95;32.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;8;2011;36.97;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;8;2011;37.02;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;8;2011;37.02;31.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;8;2011;37.07;31.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;8;2011;37.07;31.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;8;2011;37.05;31.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;8;2011;37.04;31.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;8;2011;37.09;31.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;8;2011;37.12;31.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;8;2011;37.15;32.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;8;2011;37.16;32.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;8;2011;37.23;31.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;8;2011;37.25;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;8;2011;37.18;31.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;8;2011;37.13;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;8;2011;37.07;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;8;2011;36.99;31.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;8;2011;36.96;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;8;2011;36.93;32.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;8;2011;36.92;32.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;8;2011;36.90;32.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;8;2011;36.86;32.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;8;2011;36.77;32.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;8;2011;36.85;32.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;8;2011;36.92;32.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;8;2011;36.95;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;8;2011;36.95;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;8;2011;36.96;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;8;2011;36.98;32.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;8;2011;37.11;31.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;8;2011;37.21;31.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;8;2011;37.28;31.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;8;2011;37.26;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;8;2011;37.19;31.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;8;2011;37.20;31.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;8;2011;37.18;31.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;8;2011;37.17;32.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;8;2011;37.15;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;8;2011;37.12;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;8;2011;37.03;32.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;8;2011;36.96;32.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;8;2011;37.04;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;8;2011;37.11;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;8;2011;37.03;32.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;8;2011;36.96;32.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;8;2011;36.96;32.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;8;2011;36.96;32.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;8;2011;36.97;32.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;8;2011;37.00;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;8;2011;37.11;32.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;8;2011;37.17;31.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;8;2011;37.13;31.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;8;2011;37.08;31.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;8;2011;37.06;31.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;8;2011;37.07;31.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;8;2011;37.09;31.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;8;2011;37.12;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;8;2011;37.02;31.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;8;2011;36.97;31.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;8;2011;36.94;31.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;8;2011;36.96;31.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;8;2011;37.00;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;8;2011;37.03;31.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;8;2011;37.06;31.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;8;2011;37.05;31.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;8;2011;37.04;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;8;2011;37.04;31.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;8;2011;37.00;31.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;8;2011;36.97;31.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;8;2011;37.00;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;8;2011;37.02;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;8;2011;36.94;31.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;8;2011;37.06;31.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;8;2011;37.25;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;8;2011;37.42;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;8;2011;37.54;31.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;8;2011;37.59;31.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;8;2011;37.56;31.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;8;2011;37.34;31.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;8;2011;37.14;31.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;8;2011;37.05;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;8;2011;36.90;31.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;8;2011;36.79;31.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;8;2011;36.66;31.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;8;2011;36.68;31.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;8;2011;36.79;31.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;8;2011;36.89;31.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;8;2011;36.87;31.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;8;2011;36.89;31.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;8;2011;36.87;31.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;8;2011;36.84;31.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;8;2011;36.70;31.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;8;2011;36.56;31.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;8;2011;36.46;31.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;8;2011;36.34;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;8;2011;36.25;31.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;8;2011;36.16;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;8;2011;36.12;31.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;8;2011;36.22;31.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;8;2011;36.31;31.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;8;2011;36.36;31.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;8;2011;36.42;31.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;8;2011;36.39;31.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;8;2011;36.39;31.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;8;2011;36.39;31.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;8;2011;36.40;31.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;8;2011;36.40;31.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;8;2011;36.44;31.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;8;2011;36.46;31.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;8;2011;36.50;31.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;8;2011;36.56;31.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;8;2011;36.60;31.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;8;2011;36.63;31.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;8;2011;36.62;31.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;8;2011;36.47;31.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;8;2011;36.49;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;8;2011;36.49;31.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;8;2011;36.55;31.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;8;2011;36.54;31.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;8;2011;36.48;31.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;8;2011;36.45;31.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;8;2011;36.44;31.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;8;2011;36.49;31.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;8;2011;36.60;31.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;8;2011;36.71;31.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;8;2011;36.82;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;8;2011;36.83;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;8;2011;36.86;31.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;8;2011;36.84;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;8;2011;36.80;31.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;8;2011;36.80;31.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;8;2011;36.80;31.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;8;2011;36.80;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;8;2011;36.77;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;8;2011;36.66;31.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;8;2011;36.66;31.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;8;2011;36.79;31.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;8;2011;36.93;31.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;8;2011;36.93;31.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;8;2011;36.88;31.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;8;2011;36.85;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;8;2011;36.84;31.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;8;2011;36.84;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;8;2011;36.81;32.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;8;2011;36.82;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;8;2011;36.84;32.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;8;2011;36.78;32.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;8;2011;36.71;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;8;2011;36.71;31.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;8;2011;36.74;31.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;8;2011;36.80;31.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;8;2011;36.90;31.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;8;2011;37.01;31.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;8;2011;37.08;31.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;8;2011;37.15;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;8;2011;37.15;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;8;2011;37.09;31.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;8;2011;37.05;31.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;8;2011;37.00;31.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;8;2011;37.04;31.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;8;2011;36.94;31.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;8;2011;36.86;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;8;2011;36.82;31.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;8;2011;36.86;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;8;2011;36.92;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;8;2011;37.00;32.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;8;2011;37.03;32.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;8;2011;37.12;32.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;8;2011;37.19;32.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;8;2011;37.23;32.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;8;2011;37.15;32.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;8;2011;37.11;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;8;2011;37.10;31.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;8;2011;37.10;31.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;8;2011;37.25;31.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;8;2011;37.36;31.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;8;2011;37.38;31.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;8;2011;37.41;31.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;8;2011;37.49;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;8;2011;37.53;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;8;2011;37.51;31.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;8;2011;37.48;31.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;8;2011;37.42;31.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;8;2011;37.32;31.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;8;2011;37.27;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;8;2011;37.30;31.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;8;2011;37.36;32.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;8;2011;37.33;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;8;2011;37.27;32.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;8;2011;37.18;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;8;2011;37.17;32.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;8;2011;37.12;32.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;8;2011;37.12;32.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;8;2011;37.11;32.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;8;2011;37.15;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;8;2011;37.26;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;8;2011;37.39;31.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;8;2011;37.39;31.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;8;2011;37.40;31.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;8;2011;37.43;31.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;8;2011;37.45;32.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;8;2011;37.47;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;8;2011;37.49;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;8;2011;37.52;32.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;8;2011;37.50;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;8;2011;37.55;32.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;8;2011;37.56;32.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;8;2011;37.51;32.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;8;2011;37.52;32.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;8;2011;37.51;32.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;8;2011;37.52;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;8;2011;37.53;32.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;8;2011;37.56;32.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;8;2011;37.54;32.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;8;2011;37.49;32.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;8;2011;37.44;32.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;8;2011;37.33;32.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;8;2011;37.23;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;8;2011;37.14;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;8;2011;37.08;31.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;8;2011;37.05;31.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;8;2011;37.15;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;8;2011;37.28;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;8;2011;37.41;32.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;8;2011;37.41;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;8;2011;37.45;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;8;2011;37.39;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;8;2011;37.30;32.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;8;2011;37.18;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;8;2011;37.11;32.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;8;2011;37.11;31.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;8;2011;37.11;31.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;8;2011;37.13;31.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;8;2011;37.18;31.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;8;2011;37.18;31.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;8;2011;37.16;31.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;8;2011;37.12;32.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;8;2011;37.09;32.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;8;2011;37.09;32.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;8;2011;37.07;32.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;8;2011;37.05;32.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;8;2011;36.99;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;8;2011;36.93;31.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;8;2011;36.99;31.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;8;2011;37.08;31.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;8;2011;37.22;31.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;8;2011;37.33;32.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;8;2011;37.32;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;8;2011;37.31;32.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;8;2011;37.35;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;8;2011;37.44;32.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;8;2011;37.44;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;8;2011;37.35;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;8;2011;37.27;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;8;2011;36.89;32.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;8;2011;36.86;31.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;8;2011;36.85;31.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;8;2011;36.87;31.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;8;2011;36.84;31.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;8;2011;36.82;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;8;2011;36.86;32.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;8;2011;36.95;32.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;8;2011;36.99;32.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;8;2011;36.97;32.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;8;2011;36.92;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;8;2011;36.92;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;8;2011;36.92;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;8;2011;36.97;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;8;2011;37.02;32.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;8;2011;37.06;32.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;8;2011;37.06;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;8;2011;37.02;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;8;2011;36.98;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;8;2011;36.95;32.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;8;2011;36.87;32.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;8;2011;36.83;32.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;8;2011;36.86;32.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;8;2011;36.92;32.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;8;2011;36.93;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;8;2011;36.93;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;8;2011;36.92;32.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;8;2011;36.98;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;8;2011;37.07;32.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;8;2011;37.10;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;8;2011;37.05;32.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;8;2011;37.05;32.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;8;2011;37.04;32.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;8;2011;37.00;32.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;8;2011;36.97;32.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;8;2011;36.96;32.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;8;2011;37.00;32.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;8;2011;37.11;32.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;8;2011;37.16;32.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;8;2011;37.24;32.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;8;2011;37.32;32.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;8;2011;37.37;32.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;8;2011;37.39;32.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;8;2011;37.28;32.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;8;2011;37.09;32.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;8;2011;36.94;32.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;8;2011;36.86;32.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;8;2011;36.90;32.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;8;2011;36.92;32.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;8;2011;36.91;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;8;2011;36.86;32.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;8;2011;36.95;31.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;8;2011;36.97;31.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;8;2011;37.01;31.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;8;2011;37.02;31.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;8;2011;37.05;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;8;2011;37.05;31.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;8;2011;37.13;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;8;2011;37.16;31.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;8;2011;37.15;31.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;8;2011;37.19;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;8;2011;37.21;31.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;8;2011;37.16;31.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;8;2011;37.07;31.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;8;2011;37.00;31.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;8;2011;36.95;31.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;8;2011;36.93;31.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;8;2011;36.90;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;8;2011;36.86;32.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;8;2011;36.92;32.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;8;2011;37.02;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;8;2011;37.15;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;8;2011;37.18;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;8;2011;37.14;32.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;8;2011;37.11;32.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;8;2011;37.10;31.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;8;2011;37.07;31.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;8;2011;37.10;31.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;8;2011;37.18;31.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;8;2011;37.20;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;8;2011;37.16;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;8;2011;37.13;31.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;8;2011;37.19;31.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;8;2011;37.33;31.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;8;2011;37.38;31.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;8;2011;37.37;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;8;2011;37.33;31.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;8;2011;37.31;31.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;8;2011;37.22;31.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;8;2011;37.16;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;8;2011;37.19;31.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;8;2011;37.16;31.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;8;2011;37.10;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;8;2011;37.02;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;8;2011;37.02;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;8;2011;37.02;32.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;8;2011;37.05;32.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;8;2011;36.89;31.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;8;2011;36.83;31.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;8;2011;36.84;31.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;8;2011;36.99;31.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;8;2011;37.20;31.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;8;2011;37.27;31.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;8;2011;37.27;31.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;8;2011;37.28;32.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;8;2011;37.33;32.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;8;2011;37.37;32.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;8;2011;37.33;32.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;8;2011;37.33;32.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;8;2011;37.37;32.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;8;2011;37.49;32.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;8;2011;37.61;32.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;8;2011;37.64;32.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;8;2011;37.61;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;8;2011;37.54;32.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;8;2011;37.45;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;8;2011;37.37;32.23;0.00;0.0;0.00;0.0
