lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;10;2011;38.74;29.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;10;2011;38.78;29.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;10;2011;38.73;29.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;10;2011;38.62;28.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;10;2011;38.49;28.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;10;2011;38.51;29.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;10;2011;38.43;29.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;10;2011;38.27;29.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;10;2011;38.10;29.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;10;2011;38.08;29.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;10;2011;38.11;29.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;10;2011;38.11;29.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;10;2011;38.32;29.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;10;2011;38.52;29.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;10;2011;38.64;29.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;10;2011;38.62;29.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;10;2011;38.71;28.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;10;2011;38.76;28.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;10;2011;38.63;28.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;10;2011;38.47;29.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;10;2011;38.46;29.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;10;2011;38.48;29.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;10;2011;38.53;29.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;10;2011;38.66;29.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;10;2011;38.66;28.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;10;2011;38.66;28.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;10;2011;38.57;28.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;10;2011;38.47;28.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;10;2011;38.51;28.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;10;2011;38.49;28.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;10;2011;38.52;28.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;10;2011;38.44;29.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;10;2011;38.41;29.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;10;2011;38.39;29.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;10;2011;38.45;29.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;10;2011;38.50;29.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;10;2011;38.49;29.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;10;2011;38.43;29.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;10;2011;38.21;28.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;10;2011;38.03;28.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;10;2011;37.91;28.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;10;2011;37.89;28.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;10;2011;38.10;28.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;10;2011;38.37;28.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;10;2011;38.41;28.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;10;2011;38.43;28.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;10;2011;38.50;28.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;10;2011;38.69;28.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;10;2011;38.56;29.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;10;2011;38.32;29.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;10;2011;38.11;29.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;10;2011;38.07;29.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;10;2011;38.12;29.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;10;2011;38.16;29.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;10;2011;37.98;29.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;10;2011;37.92;29.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;10;2011;37.87;29.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;10;2011;37.97;29.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;10;2011;38.02;29.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;10;2011;38.01;29.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;10;2011;38.19;29.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;10;2011;38.15;29.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;10;2011;38.07;28.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;10;2011;38.30;28.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;10;2011;38.45;28.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;10;2011;38.52;28.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;10;2011;57.74;25.21;12.33;0.3;3.15;0.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;10;2011;53.80;24.72;0.00;0.0;6.30;0.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;10;2011;46.35;25.58;0.00;0.0;6.30;0.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;10;2011;60.58;26.39;32.58;0.7;10.25;0.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;10;2011;67.01;34.58;33.40;0.9;25.55;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;10;2011;67.90;35.98;20.23;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;10;2011;69.24;35.16;20.95;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;10;2011;70.40;35.34;21.10;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;10;2011;69.63;35.39;20.78;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;10;2011;69.98;35.54;21.75;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;10;2011;69.96;35.80;21.60;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;10;2011;69.47;35.79;21.07;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;10;2011;69.60;35.89;22.75;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;10;2011;69.73;36.37;23.78;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;10;2011;69.82;36.77;23.63;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;10;2011;69.51;36.83;23.10;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;10;2011;69.56;37.12;24.97;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;10;2011;70.34;37.57;25.70;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;10;2011;71.32;38.06;26.37;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;10;2011;70.04;38.08;27.07;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;10;2011;68.82;36.04;17.80;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;10;2011;69.05;35.84;21.65;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;10;2011;69.54;35.65;20.58;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;10;2011;69.55;35.61;23.68;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;10;2011;69.04;35.70;21.53;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;10;2011;68.62;35.77;22.13;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;10;2011;69.68;35.72;20.90;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;10;2011;70.75;35.85;21.30;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;10;2011;70.23;36.21;22.03;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;10;2011;71.04;37.70;26.83;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;10;2011;69.82;38.79;26.25;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;10;2011;70.47;39.07;25.57;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;10;2011;74.23;39.42;25.70;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;10;2011;72.85;40.10;27.45;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;10;2011;70.97;40.12;27.20;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;10;2011;72.74;40.46;28.75;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;10;2011;72.50;40.85;28.03;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;10;2011;72.10;41.11;29.58;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;10;2011;71.87;40.70;25.58;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;10;2011;71.45;40.89;30.38;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;10;2011;71.55;41.74;30.30;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;10;2011;71.86;42.02;31.15;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;10;2011;71.90;40.34;23.27;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;10;2011;72.61;38.97;22.90;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;10;2011;72.68;37.83;18.05;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;10;2011;73.57;35.65;18.17;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;10;2011;73.72;35.86;19.53;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;10;2011;73.64;35.80;20.53;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;10;2011;73.64;35.91;19.70;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;10;2011;73.29;35.84;19.50;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;10;2011;73.76;35.77;19.90;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;10;2011;74.28;35.81;19.77;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;10;2011;72.96;35.84;20.50;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;10;2011;72.07;37.43;28.13;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;10;2011;73.64;39.20;27.37;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;10;2011;76.67;39.86;27.43;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;10;2011;76.21;40.07;26.33;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;10;2011;73.99;39.74;24.95;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;10;2011;72.08;39.62;25.20;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;10;2011;71.36;39.92;26.95;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;10;2011;71.38;40.73;28.95;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;10;2011;72.89;41.22;29.65;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;10;2011;74.48;41.21;28.40;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;10;2011;75.22;40.95;26.67;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;10;2011;74.99;40.68;27.00;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;10;2011;74.52;40.31;25.73;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;10;2011;72.70;39.57;23.60;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;10;2011;71.92;38.61;19.87;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;10;2011;72.75;36.87;16.03;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;10;2011;74.23;35.17;19.05;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;10;2011;74.95;35.20;19.40;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;10;2011;75.63;35.24;20.83;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;10;2011;75.13;35.72;20.87;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;10;2011;74.51;35.78;19.57;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;10;2011;73.87;35.53;19.07;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;10;2011;73.81;35.37;19.10;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;10;2011;74.00;35.32;19.00;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;10;2011;72.78;35.25;18.63;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;10;2011;72.06;35.28;19.30;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;10;2011;75.25;36.49;23.60;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;10;2011;74.64;36.52;20.60;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;10;2011;73.05;35.97;18.85;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;10;2011;71.84;35.46;17.60;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;10;2011;71.65;35.26;18.47;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;10;2011;70.78;35.27;18.53;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;10;2011;69.70;35.28;18.50;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;10;2011;69.44;35.41;18.57;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;10;2011;68.68;35.37;18.15;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;10;2011;68.82;35.36;18.60;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;10;2011;69.97;35.49;19.25;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;10;2011;71.30;35.69;19.90;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;10;2011;72.21;35.91;20.03;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;10;2011;73.79;35.70;20.20;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;10;2011;72.49;35.76;19.30;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;10;2011;72.35;35.74;19.00;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;10;2011;70.51;35.45;18.60;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;10;2011;69.92;35.31;18.70;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;10;2011;68.36;35.32;18.70;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;10;2011;68.76;35.44;19.23;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;10;2011;69.45;35.58;19.33;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;10;2011;70.83;35.81;19.60;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;10;2011;71.64;35.95;19.80;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;10;2011;71.79;35.93;18.45;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;10;2011;69.20;35.56;17.75;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;10;2011;69.82;35.56;19.10;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;10;2011;70.15;35.88;18.77;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;10;2011;69.64;35.57;18.03;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;10;2011;70.83;35.47;18.93;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;10;2011;72.21;35.60;19.30;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;10;2011;72.20;35.56;18.65;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;10;2011;71.79;35.49;18.65;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;10;2011;69.66;35.31;18.47;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;10;2011;69.63;35.69;21.67;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;10;2011;70.83;37.37;26.27;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;10;2011;71.68;38.18;24.93;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;10;2011;70.22;36.98;16.50;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;10;2011;71.38;35.40;18.57;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;10;2011;71.44;35.60;19.75;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;10;2011;70.64;35.76;19.93;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;10;2011;68.67;35.81;18.75;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;10;2011;68.34;35.69;18.53;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;10;2011;70.00;35.85;20.50;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;10;2011;70.24;35.94;18.63;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;10;2011;70.33;35.77;17.60;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;10;2011;71.54;37.00;27.13;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;10;2011;73.34;40.24;29.10;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;10;2011;72.85;39.23;22.90;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;10;2011;71.77;38.82;24.28;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;10;2011;74.35;38.97;24.50;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;10;2011;71.88;38.84;23.73;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;10;2011;68.43;39.44;26.53;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;10;2011;69.25;40.61;27.83;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;10;2011;69.52;40.86;27.97;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;10;2011;69.19;41.22;28.45;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;10;2011;69.76;41.63;28.77;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;10;2011;70.37;41.59;27.97;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;10;2011;72.92;40.87;25.58;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;10;2011;73.63;39.73;23.97;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;10;2011;75.11;39.45;25.10;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;10;2011;74.26;39.20;23.50;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;10;2011;69.68;38.23;19.63;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;10;2011;69.70;36.10;14.37;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;10;2011;69.63;35.50;16.90;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;10;2011;70.09;35.92;19.23;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;10;2011;70.42;35.98;19.47;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;10;2011;70.60;36.69;23.53;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;10;2011;71.11;38.40;23.27;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;10;2011;72.43;39.45;26.67;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;10;2011;73.79;39.99;26.45;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;10;2011;74.15;40.11;30.23;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;10;2011;74.96;41.40;29.07;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;10;2011;71.31;40.99;22.50;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;10;2011;70.40;40.83;27.40;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;10;2011;69.96;40.09;25.17;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;10;2011;68.15;39.42;22.67;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;10;2011;69.42;39.67;26.95;0.8;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;10;2011;71.22;41.21;32.07;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;10;2011;72.36;42.75;31.33;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;10;2011;71.61;42.92;31.00;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;10;2011;70.71;42.78;29.20;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;10;2011;71.89;42.49;30.43;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;10;2011;73.44;42.76;31.30;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;10;2011;73.80;42.95;32.13;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;10;2011;74.32;43.14;31.40;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;10;2011;74.19;41.09;23.57;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;10;2011;73.69;38.60;19.30;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;10;2011;72.92;36.92;16.67;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;10;2011;73.29;35.46;17.25;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;10;2011;74.00;35.32;19.10;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;10;2011;75.36;35.71;19.43;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;10;2011;75.56;35.85;20.40;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;10;2011;75.80;36.89;23.63;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;10;2011;76.73;37.69;24.75;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;10;2011;79.10;40.41;30.53;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;10;2011;78.94;41.43;30.65;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;10;2011;79.54;42.15;31.18;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;10;2011;79.36;42.51;32.03;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;10;2011;79.77;42.19;25.67;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;10;2011;77.82;40.93;25.65;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;10;2011;76.77;40.86;27.25;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;10;2011;77.47;40.79;26.70;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;10;2011;77.09;40.58;27.07;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;10;2011;77.60;40.42;26.53;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;10;2011;78.11;40.16;25.87;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;10;2011;77.11;39.88;25.00;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;10;2011;76.71;39.77;25.80;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;10;2011;77.29;39.84;28.20;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;10;2011;78.08;40.08;26.00;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;10;2011;78.82;39.33;23.10;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;10;2011;78.87;38.35;22.23;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;10;2011;79.01;37.16;20.20;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;10;2011;79.52;36.40;20.70;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;10;2011;79.35;36.35;20.30;0.4;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;10;2011;79.12;36.71;22.27;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;10;2011;78.87;36.92;23.25;0.5;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;10;2011;78.73;37.90;25.93;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;10;2011;78.57;38.95;27.80;0.6;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;10;2011;78.58;40.64;30.88;0.7;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;10;2011;78.47;43.23;37.20;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;10;2011;78.30;44.09;35.10;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;10;2011;78.26;44.68;34.58;0.9;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;10;2011;77.29;45.04;35.15;1.0;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;10;2011;77.16;45.06;35.65;1.0;36.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;10;2011;76.26;45.75;35.55;1.0;36.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;10;2011;76.81;46.21;37.85;1.1;36.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;10;2011;78.00;46.69;38.20;1.1;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;10;2011;79.39;46.74;38.13;1.0;38.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;10;2011;80.07;46.33;36.75;1.0;38.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;10;2011;80.80;46.25;38.15;1.0;38.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;10;2011;81.61;47.23;40.35;1.1;39.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;10;2011;82.44;46.75;37.90;1.0;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;10;2011;82.44;44.96;27.60;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;10;2011;82.11;41.31;24.03;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;10;2011;82.70;40.52;26.98;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;10;2011;82.00;38.59;19.13;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;10;2011;82.27;37.32;23.17;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;10;2011;82.30;36.91;21.20;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;10;2011;82.63;36.41;19.23;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;10;2011;83.35;36.50;23.18;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;10;2011;83.24;37.67;25.77;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;10;2011;82.68;39.93;32.10;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;10;2011;86.01;42.97;36.00;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;10;2011;87.07;43.46;33.80;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;10;2011;87.13;43.83;33.50;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;10;2011;86.92;44.13;35.17;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;10;2011;85.01;44.38;33.40;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;10;2011;83.26;43.83;31.25;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;10;2011;80.93;43.40;31.50;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;10;2011;80.47;44.08;34.48;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;10;2011;80.70;44.89;36.83;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;10;2011;80.60;46.14;38.30;1.0;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;10;2011;81.24;46.80;36.90;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;10;2011;81.52;46.48;36.13;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;10;2011;81.56;45.97;33.95;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;10;2011;82.12;45.40;35.60;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;10;2011;81.87;44.40;30.75;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;10;2011;81.62;42.41;26.58;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;10;2011;81.13;40.40;22.55;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;10;2011;79.69;38.20;18.30;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;10;2011;78.44;36.44;15.87;0.3;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;10;2011;78.17;35.24;17.83;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;10;2011;77.88;35.29;18.15;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;10;2011;78.51;35.46;18.25;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;10;2011;79.32;35.83;21.15;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;10;2011;80.62;37.30;26.53;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;10;2011;82.40;39.09;27.58;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;10;2011;83.84;39.51;25.33;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;10;2011;83.63;40.17;28.83;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;10;2011;83.39;40.80;27.67;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;10;2011;81.72;41.09;28.75;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;10;2011;79.22;41.91;30.98;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;10;2011;79.71;43.07;32.75;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;10;2011;80.67;43.23;31.17;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;10;2011;81.49;43.66;33.48;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;10;2011;81.08;44.02;34.10;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;10;2011;80.66;44.33;33.65;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;10;2011;80.77;45.21;39.40;1.0;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;10;2011;81.31;45.91;36.53;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;10;2011;61.27;34.68;28.13;0.8;1668.45;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;10;2011;81.61;44.38;30.73;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;10;2011;81.22;42.39;24.60;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;10;2011;80.11;40.32;20.95;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;10;2011;78.95;37.72;15.50;0.3;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;10;2011;77.26;35.29;17.47;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;10;2011;77.23;35.39;19.13;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;10;2011;76.55;35.62;18.80;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;10;2011;76.90;35.72;18.60;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;10;2011;75.39;35.70;17.83;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;10;2011;77.28;35.55;18.63;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;10;2011;78.50;35.55;19.40;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;10;2011;78.90;35.70;20.50;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;10;2011;81.94;36.85;23.53;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;10;2011;83.63;37.65;23.23;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;10;2011;86.34;38.30;25.38;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;10;2011;83.94;38.90;24.70;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;10;2011;81.29;38.73;23.23;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;10;2011;79.75;38.54;23.35;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;10;2011;78.20;38.37;21.65;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;10;2011;75.91;36.87;17.13;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;10;2011;74.71;36.40;20.50;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;10;2011;73.30;36.83;22.05;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;10;2011;73.83;37.48;22.20;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;10;2011;73.46;37.17;20.53;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;10;2011;73.99;36.59;19.07;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;10;2011;76.10;35.76;17.80;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;10;2011;76.13;35.46;18.50;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;10;2011;76.74;35.26;18.80;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;10;2011;76.62;35.46;21.55;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;10;2011;75.81;36.51;22.30;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;10;2011;76.40;36.65;20.63;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;10;2011;77.76;36.33;20.53;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;10;2011;76.66;36.55;21.80;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;10;2011;74.42;37.43;24.73;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;10;2011;72.81;38.13;23.55;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;10;2011;70.37;38.45;24.77;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;10;2011;69.45;38.70;23.67;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;10;2011;70.77;39.26;26.10;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;10;2011;71.72;39.37;24.63;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;10;2011;73.83;39.41;24.85;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;10;2011;73.79;39.26;24.50;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;10;2011;73.14;39.22;24.50;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;10;2011;72.48;39.12;24.47;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;10;2011;73.03;39.12;25.00;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;10;2011;73.24;39.34;25.38;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;10;2011;73.78;39.43;25.03;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;10;2011;74.58;39.35;24.85;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;10;2011;75.18;39.26;25.13;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;10;2011;76.28;39.15;27.10;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;10;2011;76.59;38.65;21.50;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;10;2011;76.15;37.14;18.98;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;10;2011;76.44;36.83;21.87;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;10;2011;75.52;37.05;21.83;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;10;2011;72.14;36.39;18.20;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;10;2011;72.16;35.64;19.60;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;10;2011;76.01;36.79;25.00;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;10;2011;75.06;37.26;22.88;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;10;2011;74.22;37.67;24.38;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;10;2011;74.41;38.77;27.47;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;10;2011;75.94;40.64;31.53;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;10;2011;76.36;41.33;26.83;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;10;2011;75.36;40.92;28.83;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;10;2011;76.10;42.11;32.18;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;10;2011;77.22;42.71;31.47;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;10;2011;76.18;43.39;33.18;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;10;2011;76.79;44.11;34.03;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;10;2011;76.37;44.34;33.37;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;10;2011;76.17;44.67;34.00;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;10;2011;76.30;44.73;34.53;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;10;2011;76.66;45.05;34.93;1.0;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;10;2011;77.27;44.58;34.23;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;10;2011;77.96;44.38;35.30;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;10;2011;79.06;44.63;31.10;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;10;2011;78.85;42.31;25.45;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;10;2011;77.88;40.50;23.23;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;10;2011;77.24;38.84;21.75;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;10;2011;77.20;37.40;21.08;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;10;2011;76.12;37.41;21.00;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;10;2011;75.89;35.38;17.80;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;10;2011;77.24;36.07;25.05;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;10;2011;78.01;37.61;25.88;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;10;2011;79.84;39.75;28.67;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;10;2011;79.24;40.73;30.58;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;10;2011;80.10;41.75;31.65;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;10;2011;80.79;42.44;31.63;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;10;2011;79.28;43.01;32.05;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;10;2011;77.58;43.60;29.43;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;10;2011;77.57;44.63;36.18;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;10;2011;77.47;44.99;34.25;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;10;2011;78.04;44.74;33.13;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;10;2011;76.24;44.36;32.30;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;10;2011;75.81;43.82;31.30;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;10;2011;75.73;43.38;31.45;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;10;2011;76.40;43.79;34.28;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;10;2011;76.89;44.67;36.63;1.0;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;10;2011;77.52;45.50;36.58;1.0;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;10;2011;78.14;45.98;37.40;1.0;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;10;2011;77.58;42.57;22.13;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;10;2011;76.83;38.65;14.78;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;10;2011;77.08;35.91;19.25;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;10;2011;77.97;35.43;20.00;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;10;2011;77.83;35.54;20.05;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;10;2011;78.08;35.49;19.97;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;10;2011;78.87;35.40;20.70;0.4;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;10;2011;80.04;35.72;22.35;0.5;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;10;2011;82.53;38.93;34.20;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;10;2011;81.69;41.52;33.45;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;10;2011;80.61;42.22;29.83;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;10;2011;80.20;42.49;31.20;0.7;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;10;2011;79.63;41.92;27.73;0.6;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;10;2011;77.76;41.72;30.88;0.8;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;10;2011;76.27;43.39;34.30;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;10;2011;77.17;43.70;33.15;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;10;2011;77.61;44.26;34.60;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;10;2011;78.73;44.65;35.18;0.9;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;10;2011;79.02;45.16;36.90;1.0;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;10;2011;78.53;46.05;38.27;1.0;40.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;10;2011;78.84;47.28;39.70;1.1;40.33;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;10;2011;79.51;47.39;41.60;1.1;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;10;2011;80.22;47.44;41.03;1.1;40.53;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;10;2011;80.63;46.27;32.28;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;10;2011;79.81;42.84;22.87;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;10;2011;79.26;40.37;23.40;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;10;2011;79.18;39.45;25.57;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;10;2011;78.46;38.89;23.65;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;10;2011;78.80;38.03;22.07;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;10;2011;78.44;37.22;21.63;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;10;2011;79.30;36.94;22.10;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;10;2011;78.72;37.10;21.05;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;10;2011;77.57;38.25;25.45;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;10;2011;75.93;38.16;23.45;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;10;2011;74.33;37.93;23.47;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;10;2011;74.10;38.28;25.73;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;10;2011;73.56;38.51;23.65;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;10;2011;73.98;38.27;23.65;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;10;2011;73.03;38.17;23.43;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;10;2011;73.44;38.13;23.83;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;10;2011;74.29;38.66;27.03;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;10;2011;75.26;39.40;27.05;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;10;2011;74.83;39.47;25.90;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;10;2011;73.99;39.36;26.00;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;10;2011;73.86;40.42;30.73;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;10;2011;73.97;41.92;32.17;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;10;2011;75.27;42.45;33.60;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;10;2011;76.25;41.57;27.43;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;10;2011;77.08;40.11;23.73;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;10;2011;77.40;39.04;23.85;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;10;2011;76.47;37.48;18.40;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;10;2011;74.73;35.70;18.30;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;10;2011;74.24;35.31;20.00;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;10;2011;73.56;35.56;19.53;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;10;2011;74.18;35.69;19.90;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;10;2011;74.23;35.69;19.57;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;10;2011;75.08;35.53;20.30;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;10;2011;75.19;35.65;19.65;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;10;2011;76.16;36.66;27.53;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;10;2011;74.68;39.04;27.33;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;10;2011;74.47;39.36;25.37;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;10;2011;74.11;39.56;28.05;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;10;2011;74.26;40.14;28.33;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;10;2011;74.53;41.13;29.50;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;10;2011;74.40;41.33;28.73;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;10;2011;75.15;41.46;29.73;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;10;2011;73.54;41.85;30.43;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;10;2011;73.24;42.37;31.67;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;10;2011;73.73;43.09;32.60;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;10;2011;74.93;43.58;34.37;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;10;2011;76.70;44.07;34.30;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;10;2011;78.66;43.21;30.17;0.8;40.60;1.1
