lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;10;2011;78.88;41.53;26.13;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;10;2011;78.86;39.65;21.83;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;10;2011;77.73;37.34;17.50;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;10;2011;74.43;36.58;10.77;0.2;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;10;2011;69.20;37.04;18.43;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;10;2011;74.78;35.79;21.00;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;10;2011;74.01;35.82;19.37;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;10;2011;73.48;35.64;19.30;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;10;2011;74.64;35.76;20.80;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;10;2011;73.26;36.64;24.15;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;10;2011;73.62;37.69;24.60;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;10;2011;73.83;38.20;24.17;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;10;2011;73.22;38.07;24.13;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;10;2011;71.61;38.29;25.57;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;10;2011;72.89;39.34;28.30;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;10;2011;73.21;40.06;27.70;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;10;2011;73.37;40.28;27.83;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;10;2011;74.19;40.50;28.33;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;10;2011;73.93;40.41;27.73;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;10;2011;74.34;40.77;29.57;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;10;2011;74.81;41.05;30.27;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;10;2011;76.39;41.65;32.30;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;10;2011;78.18;41.66;30.05;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;10;2011;78.64;41.17;28.75;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;10;2011;77.37;39.82;23.30;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;10;2011;77.74;38.42;21.33;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;10;2011;77.58;36.68;16.80;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;10;2011;75.02;35.29;17.97;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;10;2011;73.69;35.17;19.23;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;10;2011;73.66;35.54;22.43;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;10;2011;73.04;35.84;20.23;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;10;2011;73.55;35.67;20.70;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;10;2011;76.10;35.77;20.47;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;10;2011;76.40;35.73;19.87;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;10;2011;74.94;35.62;19.20;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;10;2011;74.02;35.48;19.47;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;10;2011;73.56;35.52;19.83;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;10;2011;72.44;35.51;21.75;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;10;2011;73.44;36.69;26.07;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;10;2011;75.18;37.75;24.90;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;10;2011;78.26;40.45;25.30;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;10;2011;78.94;39.62;23.93;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;10;2011;78.33;37.73;18.60;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;10;2011;76.91;35.86;17.53;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;10;2011;76.45;35.15;18.90;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;10;2011;75.15;35.09;19.57;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;10;2011;74.73;35.13;19.53;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;10;2011;75.02;35.16;19.40;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;10;2011;75.54;35.20;19.55;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;10;2011;75.33;35.26;21.03;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;10;2011;74.76;36.48;25.05;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;10;2011;74.22;37.32;23.83;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;10;2011;74.04;38.05;25.53;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;10;2011;74.14;38.66;25.83;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;10;2011;74.04;39.13;27.05;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;10;2011;73.75;39.35;25.23;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;10;2011;74.26;39.67;27.03;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;10;2011;74.01;40.36;29.47;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;10;2011;73.50;40.79;28.68;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;10;2011;73.21;41.64;30.37;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;10;2011;74.31;42.14;31.33;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;10;2011;76.51;42.69;32.83;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;10;2011;77.97;43.31;35.00;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;10;2011;79.58;43.58;32.30;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;10;2011;79.99;42.31;27.53;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;10;2011;79.29;40.26;23.67;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;10;2011;78.46;38.14;18.50;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;10;2011;77.30;35.92;16.30;0.3;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;10;2011;76.77;35.11;18.80;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;10;2011;76.30;35.14;18.97;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;10;2011;74.11;35.10;18.93;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;10;2011;72.90;35.13;18.67;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;10;2011;71.23;35.94;23.93;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;10;2011;71.46;37.81;25.30;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;10;2011;73.22;37.00;22.23;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;10;2011;75.09;37.44;24.03;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;10;2011;75.44;37.87;24.37;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;10;2011;74.00;38.49;26.60;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;10;2011;72.70;40.36;30.33;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;10;2011;73.32;40.68;27.90;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;10;2011;74.34;40.52;27.80;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;10;2011;75.20;40.48;28.23;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;10;2011;75.46;40.78;28.87;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;10;2011;75.50;39.83;25.35;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;10;2011;75.46;39.45;25.53;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;10;2011;75.78;39.32;25.87;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;10;2011;76.42;39.00;25.40;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;10;2011;76.75;38.36;21.40;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;10;2011;77.45;36.78;17.30;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;10;2011;78.05;35.50;16.80;0.3;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;10;2011;76.39;35.13;18.63;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;10;2011;76.60;35.20;19.40;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;10;2011;77.44;35.38;19.63;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;10;2011;77.33;35.42;19.63;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;10;2011;76.81;35.42;19.55;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;10;2011;76.25;35.49;19.17;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;10;2011;75.60;35.40;18.60;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;10;2011;76.09;35.66;20.87;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;10;2011;74.29;36.68;23.53;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;10;2011;71.98;37.80;25.05;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;10;2011;72.35;38.09;21.90;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;10;2011;72.38;37.22;21.80;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;10;2011;72.93;38.33;29.40;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;10;2011;73.31;40.46;30.37;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;10;2011;72.35;40.84;26.77;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;10;2011;71.91;39.47;21.90;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;10;2011;72.64;38.50;22.87;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;10;2011;72.83;38.23;23.50;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;10;2011;72.97;38.17;23.33;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;10;2011;72.47;38.05;22.87;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;10;2011;72.49;37.88;22.60;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;10;2011;75.46;37.47;21.43;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;10;2011;75.80;36.23;17.00;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;10;2011;77.13;35.31;17.53;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;10;2011;75.90;35.15;18.57;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;10;2011;75.62;35.27;19.05;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;10;2011;74.92;35.29;18.90;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;10;2011;74.10;35.35;19.18;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;10;2011;74.40;35.40;19.13;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;10;2011;74.20;35.45;19.15;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;10;2011;73.94;35.43;19.00;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;10;2011;74.74;35.47;19.27;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;10;2011;73.82;35.51;18.95;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;10;2011;73.89;35.32;19.08;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;10;2011;74.00;35.70;19.90;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;10;2011;71.70;35.67;20.63;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;10;2011;72.79;36.45;9.55;0.3;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;10;2011;74.73;38.46;32.00;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;10;2011;73.98;39.04;25.73;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;10;2011;72.51;38.62;22.38;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;10;2011;73.81;38.38;23.77;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;10;2011;74.18;38.15;21.27;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;10;2011;73.13;37.19;19.15;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;10;2011;73.01;36.81;23.70;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;11;2011;70.69;40.66;29.30;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;11;2011;70.99;40.58;26.05;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;11;2011;71.88;39.27;23.33;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;11;2011;71.66;38.30;22.00;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;11;2011;71.65;37.74;21.93;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;11;2011;70.46;37.10;21.55;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;11;2011;69.23;37.01;21.75;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;11;2011;69.16;36.96;22.48;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;11;2011;69.65;37.26;23.48;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;11;2011;70.46;37.57;23.40;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;11;2011;70.88;37.67;23.85;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;11;2011;71.09;37.90;23.43;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;11;2011;72.01;37.98;22.93;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;11;2011;72.26;37.94;22.83;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;11;2011;71.31;37.82;21.43;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;11;2011;71.09;37.34;20.80;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;11;2011;71.69;37.17;21.07;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;11;2011;70.96;37.12;21.80;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;11;2011;71.74;38.27;26.93;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;11;2011;72.98;39.31;25.48;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;11;2011;74.13;39.06;24.47;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;11;2011;75.01;39.05;25.15;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;11;2011;76.02;39.23;25.27;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;11;2011;75.61;39.23;25.20;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;11;2011;75.93;39.32;26.98;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;11;2011;77.00;38.83;25.20;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;11;2011;75.69;38.77;22.83;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;11;2011;75.44;38.29;23.28;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;11;2011;75.00;37.52;20.23;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;11;2011;74.04;36.82;23.63;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;11;2011;73.35;36.81;18.68;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;11;2011;70.50;35.51;21.30;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;11;2011;69.62;36.55;24.27;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;11;2011;70.06;39.47;33.73;1.0;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;11;2011;69.91;39.20;22.27;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;11;2011;70.42;38.94;24.53;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;11;2011;71.91;39.19;25.53;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;11;2011;71.44;39.10;24.93;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;11;2011;72.05;41.52;31.10;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;11;2011;71.26;41.97;30.58;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;11;2011;72.99;41.06;23.00;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;11;2011;73.09;40.46;29.05;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;11;2011;73.91;41.32;29.93;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;11;2011;74.74;41.62;29.30;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;11;2011;75.32;41.42;28.90;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;11;2011;74.79;41.47;28.35;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;11;2011;75.11;41.83;31.60;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;11;2011;75.96;42.54;31.38;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;11;2011;76.73;42.41;30.83;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;11;2011;77.13;41.38;25.30;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;11;2011;77.10;39.63;22.30;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;11;2011;76.80;38.00;18.45;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;11;2011;76.55;36.15;16.37;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;11;2011;75.66;35.19;18.50;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;11;2011;75.50;35.19;18.75;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;11;2011;76.01;35.23;18.70;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;11;2011;74.27;35.22;18.20;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;11;2011;70.66;35.26;18.68;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;11;2011;69.86;35.89;24.30;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;11;2011;70.58;36.27;20.88;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;11;2011;70.97;36.52;22.60;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;11;2011;68.89;38.07;24.30;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;11;2011;68.94;39.36;29.20;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;11;2011;67.99;40.05;25.23;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;11;2011;76.22;39.26;23.90;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;11;2011;76.12;38.42;22.57;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;11;2011;75.00;38.75;27.53;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;11;2011;75.18;39.73;27.68;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;11;2011;74.79;40.11;28.55;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;11;2011;74.44;40.58;29.33;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;11;2011;75.30;41.83;32.00;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;11;2011;75.37;42.42;31.25;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;11;2011;75.60;42.71;32.55;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;11;2011;74.75;40.24;22.03;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;11;2011;74.30;37.35;12.37;0.3;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;11;2011;74.05;35.38;17.00;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;11;2011;74.09;35.44;20.18;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;11;2011;72.74;35.67;19.43;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;11;2011;73.02;35.75;18.80;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;11;2011;73.14;35.84;19.00;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;11;2011;71.58;35.62;18.17;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;11;2011;72.02;35.34;18.05;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;11;2011;72.49;35.23;18.05;0.4;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;11;2011;69.03;35.56;20.23;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;11;2011;70.76;36.08;21.53;0.5;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;11;2011;71.22;36.96;24.60;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;11;2011;68.92;37.62;23.35;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;11;2011;69.77;38.28;25.80;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;11;2011;70.36;38.82;25.00;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;11;2011;70.56;39.00;26.23;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;11;2011;70.38;39.72;27.88;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;11;2011;71.34;40.26;28.10;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;11;2011;72.01;40.33;27.37;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;11;2011;72.45;41.08;30.00;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;11;2011;72.63;42.56;34.10;1.0;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;11;2011;71.84;42.70;30.27;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;11;2011;72.98;42.69;30.75;0.9;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;11;2011;73.14;41.62;26.98;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;11;2011;72.67;40.22;24.30;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;11;2011;72.65;38.95;21.93;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;11;2011;72.26;37.79;23.57;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;11;2011;72.04;37.90;21.68;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;11;2011;72.17;37.10;22.23;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;11;2011;71.25;37.46;22.70;0.6;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;11;2011;69.20;38.33;26.78;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;11;2011;70.47;39.56;27.00;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;11;2011;71.70;39.74;25.83;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;11;2011;71.96;39.94;27.30;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;11;2011;72.32;39.89;25.67;0.7;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;11;2011;72.63;40.25;29.13;0.8;40.60;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;11;2011;73.33;40.49;27.17;0.7;36.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;11;2011;73.90;40.62;28.47;0.7;27.70;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;11;2011;73.62;41.08;29.00;0.8;28.30;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;11;2011;74.42;41.72;30.13;0.8;29.53;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;11;2011;74.95;42.01;30.93;0.8;30.30;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;11;2011;75.71;42.56;31.93;0.8;30.60;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;11;2011;76.21;43.15;33.10;0.9;31.90;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;11;2011;76.44;43.75;33.75;0.9;33.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;11;2011;76.76;44.23;34.37;0.9;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;11;2011;76.95;44.53;34.58;0.9;34.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;11;2011;77.86;44.62;34.10;0.9;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;11;2011;77.95;43.36;29.33;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;11;2011;77.49;41.16;24.60;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;11;2011;77.14;38.88;20.73;0.5;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;11;2011;76.45;37.09;19.63;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;11;2011;76.46;35.79;17.23;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;11;2011;76.30;35.09;19.00;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;11;2011;74.70;35.19;18.75;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;11;2011;73.93;35.14;19.60;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;11;2011;75.33;39.12;30.45;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;11;2011;74.00;38.43;21.28;0.5;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;11;2011;73.91;37.89;24.17;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;11;2011;75.32;39.16;28.98;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;11;2011;74.38;40.88;30.73;0.8;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;11;2011;73.15;41.10;26.68;0.8;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;11;2011;74.57;41.98;32.80;0.9;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;11;2011;76.65;43.11;32.93;0.9;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;11;2011;77.84;44.38;37.10;1.0;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;11;2011;77.26;45.09;35.23;0.9;37.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;11;2011;78.07;45.06;35.60;0.9;37.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;11;2011;78.04;45.21;36.27;1.0;37.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;11;2011;77.95;45.85;37.60;1.0;37.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;11;2011;78.24;46.57;38.93;1.1;38.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;11;2011;78.74;45.49;33.00;0.9;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;11;2011;80.96;45.02;34.97;0.9;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;11;2011;82.36;43.25;28.38;0.6;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;11;2011;82.40;40.36;22.05;0.5;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;11;2011;81.27;37.48;17.85;0.4;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;11;2011;80.62;35.85;15.93;0.3;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;11;2011;81.02;35.10;18.88;0.4;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;11;2011;80.65;35.16;19.00;0.4;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;11;2011;80.52;35.21;18.73;0.4;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;11;2011;80.47;35.75;24.43;0.5;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;11;2011;80.26;38.36;28.70;0.6;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;11;2011;83.71;39.87;31.33;0.6;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;11;2011;83.72;40.97;29.48;0.6;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;11;2011;82.16;41.28;29.80;0.6;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;11;2011;82.04;42.38;32.80;0.7;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;11;2011;80.65;42.97;31.60;0.7;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;11;2011;82.54;43.30;32.35;0.7;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;11;2011;82.71;43.77;34.70;0.8;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;11;2011;80.79;44.84;36.93;0.9;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;11;2011;81.01;45.38;35.85;0.9;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;11;2011;81.13;46.30;40.20;1.0;38.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;11;2011;80.07;46.94;39.38;1.0;39.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;11;2011;80.11;47.13;38.15;1.0;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;11;2011;80.63;46.95;37.80;1.0;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;11;2011;81.58;46.71;37.97;0.9;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;11;2011;81.51;46.04;36.35;0.9;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;11;2011;81.67;45.38;34.08;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;11;2011;81.90;43.64;30.33;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;11;2011;82.00;41.76;26.35;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;11;2011;81.92;40.57;28.70;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;11;2011;81.19;40.02;26.10;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;11;2011;80.82;40.16;29.95;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;11;2011;80.74;41.19;32.07;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;11;2011;79.82;41.03;28.90;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;11;2011;81.40;40.83;30.05;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;11;2011;81.40;40.93;28.80;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;11;2011;80.76;40.70;28.93;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;11;2011;78.58;40.51;27.17;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;11;2011;78.06;40.20;27.47;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;11;2011;79.08;40.28;27.73;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;11;2011;80.59;40.21;27.03;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;11;2011;81.83;40.18;28.13;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;11;2011;82.77;40.45;28.85;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;11;2011;83.88;41.25;33.73;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;11;2011;85.25;42.94;34.80;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;11;2011;85.24;42.46;31.53;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;11;2011;84.39;43.49;36.20;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;11;2011;84.33;44.46;35.68;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;11;2011;82.15;44.11;34.88;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;11;2011;82.67;44.21;36.37;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;11;2011;82.87;44.46;35.25;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;11;2011;84.26;43.45;30.47;0.6;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;11;2011;84.88;42.93;35.50;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;11;2011;84.36;43.96;36.35;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;11;2011;83.50;43.78;33.00;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;11;2011;82.90;43.08;32.50;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;11;2011;83.20;43.85;36.63;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;11;2011;83.11;44.11;35.50;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;11;2011;82.90;44.10;35.15;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;11;2011;83.32;44.34;36.83;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;11;2011;83.81;44.69;35.57;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;11;2011;84.03;44.65;35.78;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;11;2011;83.75;44.64;35.73;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;11;2011;82.93;44.63;35.43;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;11;2011;83.72;44.47;34.07;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;11;2011;84.26;44.28;34.10;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;11;2011;84.49;44.12;34.73;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;11;2011;84.37;44.07;35.30;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;11;2011;85.12;44.17;35.45;0.8;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;11;2011;85.62;44.04;34.40;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;11;2011;85.93;43.69;35.10;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;11;2011;87.19;43.86;35.63;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;11;2011;87.75;43.96;34.77;0.7;39.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;11;2011;88.31;45.72;42.17;0.9;39.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;11;2011;88.77;44.59;32.40;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;11;2011;88.87;43.46;30.25;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;11;2011;88.76;41.30;27.27;0.5;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;11;2011;89.23;40.46;28.97;0.5;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;11;2011;89.97;40.51;29.50;0.5;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;11;2011;88.74;40.25;27.55;0.5;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;11;2011;89.81;40.36;30.15;0.5;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;11;2011;91.16;41.36;35.07;0.6;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;11;2011;91.57;43.24;40.83;0.7;40.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;11;2011;89.53;45.89;44.08;0.9;41.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;11;2011;86.46;46.97;40.63;0.9;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;11;2011;83.76;47.73;42.15;1.0;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;11;2011;82.95;47.94;41.27;1.0;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;11;2011;83.32;48.04;41.10;1.0;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;11;2011;82.34;48.23;41.08;1.1;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;11;2011;83.11;48.27;41.63;1.0;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;11;2011;83.39;48.43;41.57;1.0;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;11;2011;84.59;48.33;40.93;1.0;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;11;2011;85.14;48.58;42.75;1.0;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;11;2011;85.80;48.73;42.85;1.0;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;11;2011;86.06;48.88;43.53;1.0;43.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;11;2011;86.73;49.11;44.23;1.0;43.77;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;11;2011;87.60;49.30;45.33;1.0;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;11;2011;88.51;48.99;42.38;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;11;2011;88.95;47.89;40.35;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;11;2011;88.97;46.83;38.00;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;11;2011;88.20;44.98;33.60;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;11;2011;87.48;43.52;30.07;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;11;2011;86.77;42.42;29.50;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;11;2011;87.22;41.67;32.00;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;11;2011;87.95;42.20;34.00;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;11;2011;88.84;42.87;35.37;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;11;2011;89.54;43.23;35.45;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;11;2011;87.58;43.37;34.50;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;11;2011;85.82;43.41;33.30;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;11;2011;83.00;43.60;35.03;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;11;2011;82.49;43.80;34.00;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;11;2011;82.85;44.02;34.33;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;11;2011;82.59;44.11;34.85;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;11;2011;83.54;44.32;34.88;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;11;2011;84.16;44.29;34.73;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;11;2011;84.65;44.19;34.65;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;11;2011;84.68;44.00;33.90;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;11;2011;84.77;43.91;34.10;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;11;2011;85.08;43.91;33.70;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;11;2011;85.42;43.99;34.17;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;11;2011;85.91;44.05;36.20;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;11;2011;86.28;44.42;35.15;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;11;2011;86.70;43.98;33.65;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;11;2011;87.42;43.56;33.33;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;11;2011;87.95;42.92;31.67;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;11;2011;88.21;42.79;33.28;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;11;2011;90.12;43.02;34.47;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;11;2011;90.38;43.32;34.38;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;11;2011;90.86;43.67;34.40;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;11;2011;91.26;44.08;36.17;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;11;2011;89.91;44.34;36.38;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;11;2011;87.93;44.11;39.90;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;11;2011;86.45;44.33;37.20;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;11;2011;85.29;44.20;39.37;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;11;2011;84.42;44.71;37.50;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;11;2011;83.62;44.76;37.80;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;11;2011;83.08;45.55;41.35;1.0;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;11;2011;83.18;46.06;39.50;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;11;2011;83.11;45.59;38.67;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;11;2011;83.21;45.78;40.03;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;11;2011;82.77;45.77;39.40;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;11;2011;82.71;45.74;40.23;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;11;2011;83.03;45.95;40.67;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;11;2011;84.02;46.47;42.10;1.0;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;11;2011;84.98;46.34;39.60;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;11;2011;85.86;46.75;43.53;1.0;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;11;2011;86.79;46.90;40.80;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;11;2011;87.34;46.62;36.90;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;11;2011;86.99;45.95;39.35;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;11;2011;86.26;45.53;36.10;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;11;2011;84.60;44.17;36.23;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;11;2011;83.29;44.79;38.33;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;11;2011;82.71;44.48;36.50;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;11;2011;82.28;45.04;39.70;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;11;2011;82.85;44.74;37.83;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;11;2011;83.78;44.79;38.05;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;11;2011;84.34;44.68;38.27;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;11;2011;84.56;44.72;38.08;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;11;2011;85.13;44.73;37.40;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;11;2011;85.53;44.68;36.83;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;11;2011;85.84;44.62;37.20;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;11;2011;85.53;44.42;36.05;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;11;2011;85.13;44.19;35.55;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;11;2011;84.88;43.88;34.83;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;11;2011;84.87;43.79;36.03;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;11;2011;85.01;43.82;36.03;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;11;2011;84.61;43.86;36.45;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;11;2011;85.04;43.80;36.25;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;11;2011;86.65;43.92;37.27;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;11;2011;87.52;43.48;36.85;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;11;2011;88.12;43.09;34.68;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;11;2011;88.58;42.30;32.70;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;11;2011;89.09;42.06;34.48;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;11;2011;89.48;41.92;32.23;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;11;2011;89.19;41.68;34.23;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;11;2011;88.97;42.10;33.40;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;11;2011;88.70;42.25;34.27;0.6;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;11;2011;86.64;42.54;33.90;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;11;2011;85.45;43.14;36.23;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;11;2011;83.90;43.05;33.37;0.7;29.67;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;11;2011;82.91;42.64;33.33;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;11;2011;81.44;42.91;33.80;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;11;2011;79.74;42.73;33.33;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;11;2011;79.08;43.03;34.40;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;11;2011;78.23;42.95;32.33;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;11;2011;79.49;42.46;31.63;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;11;2011;80.61;42.31;32.90;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;11;2011;81.27;42.31;32.70;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;11;2011;81.12;42.14;32.27;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;11;2011;81.60;42.02;32.10;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;11;2011;82.58;42.21;34.33;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;11;2011;84.00;44.06;42.38;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;11;2011;84.58;44.93;35.40;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;11;2011;83.97;44.39;35.87;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;11;2011;85.65;44.88;40.90;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;11;2011;86.46;44.94;39.97;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;11;2011;85.26;44.44;34.67;0.8;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;11;2011;84.63;43.27;32.97;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;11;2011;83.93;42.35;31.43;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;11;2011;83.33;41.52;31.13;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;11;2011;83.89;41.86;35.17;0.7;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;11;2011;84.37;44.15;41.70;0.9;44.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;11;2011;86.16;47.19;44.20;1.0;46.03;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;11;2011;88.04;47.50;44.25;1.0;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;11;2011;89.28;47.44;39.77;0.8;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;11;2011;88.58;46.77;39.95;0.9;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;11;2011;87.63;47.76;46.03;1.0;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;11;2011;87.20;47.96;42.37;0.9;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;11;2011;87.13;47.76;41.00;0.9;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;11;2011;85.88;47.91;41.70;0.9;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;11;2011;84.45;47.84;41.47;1.0;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;11;2011;83.65;46.49;36.57;0.8;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;11;2011;83.38;45.29;37.03;0.9;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;11;2011;82.84;45.10;38.97;0.9;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;11;2011;82.37;46.80;44.40;1.1;46.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;11;2011;83.60;48.46;45.75;1.2;46.80;1.2
