lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;11;2011;86.74;48.22;45.75;1.0;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;11;2011;89.83;48.11;44.23;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;11;2011;90.43;47.45;41.47;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;11;2011;90.96;46.68;39.75;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;11;2011;90.32;46.28;39.47;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;11;2011;88.83;45.32;38.43;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;11;2011;89.79;45.41;40.25;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;11;2011;90.07;45.23;39.57;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;11;2011;88.09;45.27;45.23;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;11;2011;87.73;46.44;44.10;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;11;2011;87.11;46.14;39.73;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;11;2011;86.00;45.93;39.10;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;11;2011;84.83;45.88;39.70;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;11;2011;85.03;45.79;40.47;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;11;2011;85.66;45.77;39.60;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;11;2011;86.19;45.94;40.50;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;11;2011;86.89;46.83;42.05;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;11;2011;86.93;46.88;41.70;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;11;2011;86.54;46.93;42.00;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;11;2011;85.95;47.29;41.70;1.0;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;11;2011;85.29;47.15;41.10;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;11;2011;84.13;46.69;40.13;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;11;2011;85.38;46.54;40.38;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;11;2011;86.40;46.28;40.80;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;11;2011;86.85;46.19;40.57;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;11;2011;87.69;46.05;41.10;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;11;2011;88.40;46.03;41.13;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;11;2011;88.90;45.72;40.90;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;11;2011;88.75;45.60;40.80;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;11;2011;88.34;45.60;39.97;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;11;2011;86.88;45.31;38.85;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;11;2011;86.17;45.44;40.07;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;11;2011;85.84;45.78;40.98;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;11;2011;84.79;45.84;40.17;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;11;2011;83.77;45.68;39.37;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;11;2011;83.79;45.66;39.25;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;11;2011;84.19;46.08;40.67;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;11;2011;85.20;46.06;40.30;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;11;2011;88.21;45.94;40.18;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;11;2011;89.26;45.70;39.70;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;11;2011;90.06;45.49;38.83;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;11;2011;90.41;45.54;39.57;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;11;2011;90.51;45.45;39.50;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;11;2011;90.52;45.35;38.90;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;11;2011;90.33;45.28;39.50;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;11;2011;90.04;45.23;39.85;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;11;2011;90.86;45.34;40.80;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;11;2011;91.64;45.59;40.17;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;11;2011;91.87;45.53;40.30;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;11;2011;92.48;45.29;40.63;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;11;2011;91.80;44.87;38.83;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;11;2011;92.17;44.09;36.45;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;11;2011;92.34;43.72;37.25;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;11;2011;92.36;43.33;35.43;0.6;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;11;2011;90.66;42.98;34.90;0.6;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;11;2011;91.08;42.73;36.53;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;11;2011;90.37;42.95;35.47;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;11;2011;89.46;43.13;35.70;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;11;2011;89.16;42.91;36.87;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;11;2011;88.34;43.18;36.25;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;11;2011;87.16;42.97;35.73;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;11;2011;86.08;42.80;35.50;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;11;2011;85.51;43.09;34.33;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;11;2011;85.02;43.03;34.63;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;11;2011;85.15;42.58;33.37;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;11;2011;84.60;42.13;32.83;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;11;2011;84.08;42.89;38.20;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;11;2011;84.49;44.11;40.17;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;11;2011;85.18;45.28;40.17;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;11;2011;85.50;45.35;39.00;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;11;2011;85.81;44.70;38.43;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;11;2011;85.02;44.73;37.30;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;11;2011;83.56;44.18;36.58;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;11;2011;83.68;43.76;34.97;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;11;2011;83.64;42.74;31.55;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;11;2011;84.70;41.60;32.30;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;11;2011;84.21;40.52;27.98;0.6;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;11;2011;84.71;40.09;31.80;0.6;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;11;2011;84.88;39.55;23.23;0.5;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;11;2011;84.28;37.70;22.60;0.4;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;11;2011;83.29;37.63;27.93;0.5;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;11;2011;82.54;40.11;35.50;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;11;2011;82.68;41.46;36.50;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;11;2011;82.48;42.77;33.50;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;11;2011;83.23;41.21;27.20;0.6;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;11;2011;82.59;41.00;34.35;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;11;2011;79.30;43.45;37.18;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;11;2011;80.23;43.63;35.25;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;11;2011;80.99;43.52;34.60;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;11;2011;82.14;42.99;33.47;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;11;2011;81.42;43.67;37.57;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;11;2011;81.76;44.41;38.03;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;11;2011;82.10;44.30;35.80;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;11;2011;82.11;44.28;37.23;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;11;2011;82.48;44.76;38.10;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;11;2011;82.95;44.65;36.63;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;11;2011;83.52;44.30;35.57;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;11;2011;84.65;45.38;40.60;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;11;2011;84.48;43.98;32.80;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;11;2011;84.02;42.41;29.23;0.6;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;11;2011;83.03;39.75;21.60;0.4;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;11;2011;82.64;38.05;25.03;0.5;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;11;2011;82.55;38.50;28.15;0.6;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;11;2011;82.65;39.68;30.63;0.6;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;11;2011;82.15;40.21;33.00;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;11;2011;83.39;42.22;39.00;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;11;2011;85.10;43.91;36.20;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;11;2011;85.65;44.05;38.60;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;11;2011;86.27;43.32;31.60;0.6;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;11;2011;83.90;42.85;34.38;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;11;2011;82.01;43.79;36.63;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;11;2011;81.83;43.60;35.05;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;11;2011;82.97;43.74;36.20;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;11;2011;83.17;43.87;35.88;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;11;2011;82.97;44.60;37.70;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;11;2011;83.31;44.73;37.33;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;11;2011;83.87;44.81;37.40;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;11;2011;83.98;44.13;35.60;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;11;2011;84.55;44.55;38.48;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;11;2011;85.27;44.88;39.35;0.8;46.80;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;11;2011;85.08;45.00;39.93;0.9;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;11;2011;85.29;44.38;35.10;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;11;2011;86.02;43.60;35.60;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;11;2011;86.88;43.42;37.15;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;11;2011;87.02;43.33;34.83;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;11;2011;87.18;42.41;33.65;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;11;2011;86.61;41.60;30.58;0.6;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;11;2011;85.98;41.56;32.75;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;11;2011;85.81;42.20;34.13;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;11;2011;86.10;43.82;40.00;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;11;2011;87.00;44.33;37.27;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;11;2011;87.05;43.40;32.20;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;11;2011;86.25;42.61;34.67;0.7;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;11;2011;86.28;43.56;40.10;0.8;46.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;11;2011;85.21;48.15;51.60;1.2;47.85;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;11;2011;83.37;48.28;43.85;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;11;2011;83.90;48.17;43.13;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;11;2011;85.00;48.39;44.07;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;11;2011;84.90;48.49;44.30;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;11;2011;84.61;48.64;44.60;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;11;2011;84.05;48.69;43.90;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;11;2011;84.13;48.85;45.00;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;11;2011;86.32;48.95;46.13;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;11;2011;88.05;48.96;45.47;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;11;2011;89.67;48.99;47.00;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;11;2011;89.75;48.95;45.50;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;11;2011;91.08;48.23;42.50;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;11;2011;90.86;45.47;34.20;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;11;2011;90.56;43.37;32.43;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;11;2011;90.14;42.10;28.90;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;11;2011;87.47;40.68;30.05;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;11;2011;85.33;40.28;29.60;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;11;2011;85.99;40.38;33.17;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;11;2011;87.36;41.81;37.57;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;11;2011;88.86;42.73;36.00;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;11;2011;89.21;43.09;36.57;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;11;2011;88.40;44.36;42.93;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;11;2011;88.45;44.48;34.57;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;11;2011;87.15;43.94;36.50;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;11;2011;86.26;44.02;37.17;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;11;2011;86.27;44.36;36.53;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;11;2011;83.98;44.91;39.13;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;11;2011;82.74;45.36;38.28;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;11;2011;81.86;45.01;36.40;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;11;2011;81.22;45.07;37.68;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;11;2011;80.95;45.33;38.80;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;11;2011;81.45;45.43;38.15;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;11;2011;82.09;45.06;38.63;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;11;2011;83.87;44.98;39.53;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;11;2011;85.93;45.36;40.25;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;11;2011;87.35;44.85;38.35;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;11;2011;88.49;44.00;36.53;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;11;2011;88.54;43.91;39.43;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;11;2011;88.80;43.92;36.03;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;11;2011;87.81;42.81;33.23;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;11;2011;87.12;42.36;34.83;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;11;2011;87.05;42.53;35.27;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;11;2011;86.24;42.87;36.80;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;11;2011;83.81;44.18;41.73;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;11;2011;83.42;44.44;39.98;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;11;2011;82.87;44.40;38.18;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;11;2011;83.55;44.41;37.87;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;11;2011;83.00;44.53;37.63;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;11;2011;82.93;44.47;38.10;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;11;2011;83.57;44.38;36.95;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;11;2011;83.36;44.09;36.13;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;11;2011;82.62;43.48;35.80;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;11;2011;82.42;43.09;33.83;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;11;2011;82.93;42.44;32.50;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;11;2011;82.51;41.71;31.15;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;11;2011;82.23;41.29;31.43;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;11;2011;82.88;41.09;31.58;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;11;2011;83.76;41.01;31.68;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;11;2011;84.71;40.63;31.10;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;11;2011;85.27;40.32;29.50;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;11;2011;85.39;39.74;28.10;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;11;2011;85.46;39.18;27.00;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;11;2011;84.64;38.55;27.98;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;11;2011;83.65;38.52;27.27;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;11;2011;82.28;38.67;29.05;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;11;2011;80.05;39.63;31.80;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;11;2011;79.41;40.93;33.88;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;11;2011;78.32;41.49;32.23;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;11;2011;75.94;42.35;34.03;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;11;2011;74.97;42.87;34.25;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;11;2011;74.54;43.50;35.87;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;11;2011;75.43;43.93;36.13;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;11;2011;77.03;44.53;36.85;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;11;2011;78.39;43.68;33.03;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;11;2011;79.35;42.99;34.68;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;11;2011;79.90;43.43;36.13;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;11;2011;80.15;43.44;35.83;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;11;2011;80.76;43.97;38.03;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;11;2011;82.37;43.50;35.55;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;11;2011;82.67;43.20;34.25;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;11;2011;81.33;42.34;32.13;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;11;2011;81.77;41.40;31.25;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;11;2011;81.95;40.87;30.47;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;11;2011;82.13;40.42;30.05;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;11;2011;83.26;39.69;26.57;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;11;2011;83.94;38.99;27.30;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;11;2011;83.91;38.44;25.13;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;11;2011;80.64;38.01;27.88;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;11;2011;80.69;38.85;30.70;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;11;2011;79.42;39.56;30.03;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;11;2011;77.22;39.97;33.00;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;11;2011;75.51;41.36;32.10;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;11;2011;73.16;41.10;28.10;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;11;2011;72.91;41.62;37.27;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;11;2011;73.34;41.76;29.77;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;11;2011;74.60;41.74;32.68;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;11;2011;76.05;41.50;31.83;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;11;2011;77.58;41.52;31.85;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;11;2011;77.98;41.26;30.93;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;11;2011;77.05;41.53;32.70;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;11;2011;77.65;41.72;31.70;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;11;2011;78.66;41.11;31.07;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;11;2011;78.50;40.79;29.98;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;11;2011;76.77;40.37;28.93;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;11;2011;75.80;39.95;28.15;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;11;2011;76.21;39.90;32.05;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;11;2011;77.50;41.01;33.00;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;11;2011;79.45;40.94;33.65;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;11;2011;80.02;40.81;31.30;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;11;2011;79.93;40.47;30.17;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;11;2011;78.54;39.68;27.75;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;11;2011;77.87;38.93;26.33;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;11;2011;77.38;38.61;26.15;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;11;2011;75.43;38.61;28.60;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;11;2011;75.03;39.15;29.57;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;11;2011;74.88;39.25;28.65;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;11;2011;75.02;38.95;26.00;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;11;2011;75.08;38.22;24.98;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;11;2011;75.09;38.03;25.50;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;11;2011;74.83;37.64;23.18;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;11;2011;75.36;37.12;24.70;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;11;2011;75.78;36.96;22.07;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;11;2011;75.91;37.09;27.65;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;11;2011;76.22;37.35;23.70;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;11;2011;76.01;37.48;27.60;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;11;2011;76.30;37.84;27.25;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;11;2011;75.30;38.07;26.40;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;11;2011;76.93;37.93;25.85;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;11;2011;74.47;38.68;32.80;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;11;2011;75.19;40.25;30.90;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;11;2011;75.13;40.42;31.33;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;11;2011;75.81;39.31;26.00;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;11;2011;75.60;38.73;26.53;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;11;2011;75.24;37.92;24.13;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;11;2011;74.55;37.11;23.18;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;11;2011;73.43;37.49;26.50;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;11;2011;73.82;38.37;28.78;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;11;2011;74.12;39.43;29.67;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;11;2011;74.60;39.85;28.00;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;11;2011;74.26;39.68;29.48;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;11;2011;74.04;40.11;30.53;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;11;2011;74.29;39.63;28.03;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;11;2011;77.16;39.75;30.85;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;11;2011;77.79;40.62;33.33;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;11;2011;78.31;41.53;35.15;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;11;2011;79.67;43.36;39.27;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;11;2011;80.48;44.86;38.67;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;11;2011;80.49;45.08;37.67;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;11;2011;81.32;44.89;37.98;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;11;2011;81.23;45.38;38.98;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;11;2011;81.34;45.81;40.17;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;11;2011;82.44;46.34;40.80;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;11;2011;83.01;46.79;42.10;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;11;2011;84.06;47.26;41.50;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;11;2011;84.22;46.23;36.00;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;11;2011;84.22;44.60;32.95;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;11;2011;82.74;41.46;28.10;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;11;2011;82.61;40.47;27.23;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;11;2011;83.12;39.26;23.25;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;11;2011;83.21;38.94;29.53;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;11;2011;84.78;39.63;30.45;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;11;2011;86.19;41.42;37.45;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;11;2011;85.37;42.52;34.83;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;11;2011;84.10;42.69;36.73;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;11;2011;83.31;43.79;37.63;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;11;2011;81.62;44.23;37.60;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;11;2011;76.72;45.04;38.25;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;11;2011;79.87;46.26;40.93;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;11;2011;80.77;46.48;39.10;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;11;2011;81.17;46.63;40.00;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;11;2011;81.45;46.86;41.47;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;11;2011;81.50;47.44;42.73;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;11;2011;83.83;47.74;42.95;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;11;2011;85.28;47.87;44.30;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;11;2011;86.39;46.97;39.07;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;11;2011;85.90;44.16;29.48;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;11;2011;85.40;40.58;26.37;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;11;2011;85.70;39.87;28.48;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;11;2011;85.37;39.84;29.45;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;11;2011;85.32;40.53;33.75;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;11;2011;85.51;41.12;32.93;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;11;2011;85.90;41.16;31.98;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;11;2011;84.91;41.21;30.67;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;11;2011;84.10;40.86;31.77;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;11;2011;83.14;41.28;34.07;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;11;2011;82.77;42.95;38.77;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;11;2011;82.39;43.63;35.07;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;11;2011;82.35;43.55;35.35;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;11;2011;81.66;42.85;32.68;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;11;2011;81.10;43.20;36.95;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;12;2011;80.42;44.16;37.65;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;12;2011;79.81;44.16;36.37;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;12;2011;79.56;44.19;35.98;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;12;2011;78.83;44.63;39.03;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;12;2011;79.19;45.36;38.00;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;12;2011;79.85;44.34;36.63;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;12;2011;81.89;45.02;41.47;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;12;2011;83.17;46.19;42.55;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;12;2011;83.59;45.62;37.53;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;12;2011;83.81;44.29;34.23;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;12;2011;84.30;43.44;33.75;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;12;2011;83.67;42.48;33.03;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;12;2011;83.19;42.28;33.77;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;12;2011;82.55;42.36;34.57;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;12;2011;81.83;42.28;33.07;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;12;2011;82.27;42.82;38.57;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;12;2011;82.61;43.50;36.90;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;12;2011;82.41;43.30;34.60;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;12;2011;81.97;42.97;34.13;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;12;2011;81.95;43.07;36.63;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;12;2011;81.50;43.58;34.65;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;12;2011;82.36;43.30;34.73;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;12;2011;83.57;43.40;34.55;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;12;2011;83.67;42.73;32.50;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;12;2011;83.23;42.19;32.18;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;12;2011;62.42;31.59;24.60;0.6;1675.05;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;12;2011;83.00;42.12;33.60;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;12;2011;82.85;42.52;33.55;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;12;2011;82.50;42.21;32.85;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;12;2011;81.83;41.97;31.80;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;12;2011;79.20;41.08;28.35;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;12;2011;77.60;40.65;30.00;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;12;2011;77.55;40.38;28.00;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;12;2011;77.59;39.24;24.67;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;12;2011;77.88;37.71;22.45;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;12;2011;74.81;36.74;22.70;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;12;2011;75.35;35.81;13.77;0.3;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;12;2011;75.51;35.19;20.97;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;12;2011;75.18;35.36;24.30;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;12;2011;77.05;36.70;26.73;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;12;2011;77.03;37.70;27.63;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;12;2011;78.04;37.46;23.98;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;12;2011;77.79;37.15;26.07;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;12;2011;77.10;37.25;24.60;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;12;2011;77.81;36.78;23.33;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;12;2011;77.71;37.30;25.90;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;12;2011;76.85;38.10;28.33;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;12;2011;76.95;38.39;27.33;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;12;2011;78.16;38.51;28.35;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;12;2011;79.10;39.39;29.50;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;12;2011;77.92;39.50;30.13;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;12;2011;77.53;40.34;32.77;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;12;2011;77.34;41.14;32.57;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;12;2011;75.93;41.30;31.90;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;12;2011;76.36;40.98;31.55;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;12;2011;76.74;40.92;30.13;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;12;2011;77.55;40.50;29.83;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;12;2011;78.17;39.82;27.80;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;12;2011;77.29;39.52;28.37;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;12;2011;77.28;39.25;27.98;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;12;2011;77.44;39.41;29.80;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;12;2011;77.59;39.99;29.43;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;12;2011;76.16;39.09;27.90;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;12;2011;74.72;38.19;20.57;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;12;2011;73.11;35.68;15.83;0.4;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;12;2011;72.15;34.95;19.88;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;12;2011;71.73;34.99;22.00;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;12;2011;72.77;35.12;20.90;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;12;2011;72.90;35.77;29.57;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;12;2011;73.33;37.57;29.33;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;12;2011;74.95;39.64;34.13;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;12;2011;75.92;42.16;35.80;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;12;2011;77.20;41.31;30.47;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;12;2011;78.74;40.70;29.90;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;12;2011;78.81;40.20;29.63;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;12;2011;79.15;39.87;28.93;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;12;2011;78.92;39.64;29.83;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;12;2011;78.11;40.06;30.83;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;12;2011;78.71;39.32;30.17;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;12;2011;78.26;39.68;29.63;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;12;2011;77.88;39.43;28.03;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;12;2011;77.79;38.61;25.77;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;12;2011;78.35;38.14;25.83;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;12;2011;76.60;36.82;22.40;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;12;2011;75.88;36.79;21.80;0.5;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;12;2011;75.74;37.34;25.87;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;12;2011;75.63;37.02;23.13;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;12;2011;74.95;36.88;28.27;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;12;2011;74.25;37.04;26.80;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;12;2011;73.06;38.19;28.20;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;12;2011;72.55;38.57;27.93;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;12;2011;73.45;38.56;28.30;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;12;2011;73.21;40.45;29.55;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;12;2011;74.11;40.47;30.35;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;12;2011;74.31;41.01;32.07;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;12;2011;73.69;41.95;34.30;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;12;2011;73.53;42.39;32.70;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;12;2011;73.85;41.23;29.75;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;12;2011;74.59;40.80;30.05;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;12;2011;75.52;40.25;29.40;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;12;2011;76.13;40.08;29.33;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;12;2011;78.14;39.94;30.95;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;12;2011;78.67;40.24;30.73;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;12;2011;79.81;40.37;34.30;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;12;2011;80.11;41.09;31.43;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;12;2011;79.49;40.76;31.45;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;12;2011;78.97;40.46;30.30;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;12;2011;78.04;40.60;33.23;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;12;2011;76.69;41.60;33.80;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;12;2011;74.69;42.59;34.70;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;12;2011;73.82;42.85;34.70;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;12;2011;75.40;43.56;37.30;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;12;2011;75.90;43.89;35.87;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;12;2011;75.57;44.14;36.67;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;12;2011;77.01;44.66;38.55;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;12;2011;77.85;45.77;38.15;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;12;2011;77.90;44.80;32.45;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;12;2011;78.57;44.41;37.00;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;12;2011;78.51;45.21;40.10;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;12;2011;79.20;46.20;41.43;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;12;2011;80.72;46.95;42.60;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;12;2011;80.50;46.96;40.97;1.1;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;12;2011;80.98;46.61;39.68;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;12;2011;81.33;44.93;35.98;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;12;2011;83.14;45.16;42.17;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;12;2011;84.97;44.38;35.15;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;12;2011;86.33;44.66;38.83;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;12;2011;86.71;43.23;33.10;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;12;2011;87.90;42.20;33.45;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;12;2011;87.31;41.99;32.48;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;12;2011;86.16;41.75;32.63;0.6;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;12;2011;84.20;41.66;34.90;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;12;2011;83.60;42.27;36.25;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;12;2011;84.28;42.66;34.77;0.7;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;12;2011;81.82;42.34;34.40;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;12;2011;83.10;42.68;39.30;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;12;2011;83.97;43.79;40.60;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;12;2011;84.25;44.06;38.93;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;12;2011;85.32;44.56;39.10;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;12;2011;85.55;45.52;41.85;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;12;2011;84.90;46.26;41.27;1.0;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;12;2011;85.91;45.50;39.55;0.9;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;12;2011;86.15;45.28;38.43;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;12;2011;85.65;44.77;38.40;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;12;2011;84.85;44.03;35.65;0.8;48.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;12;2011;84.93;44.27;37.90;0.8;36.20;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;12;2011;85.57;44.33;38.15;0.8;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;12;2011;85.79;44.24;37.37;0.8;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;12;2011;86.85;44.33;39.80;0.8;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;12;2011;87.48;44.29;38.20;0.8;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;12;2011;88.79;43.62;36.80;0.7;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;12;2011;89.70;43.55;38.47;0.7;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;12;2011;90.45;43.85;38.60;0.7;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;12;2011;88.65;43.50;35.77;0.7;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;12;2011;86.05;42.58;34.57;0.7;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;12;2011;84.81;41.79;33.15;0.7;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;12;2011;83.84;41.97;36.20;0.8;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;12;2011;80.74;44.29;40.98;1.0;39.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;12;2011;80.91;45.35;40.45;1.0;40.60;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;12;2011;80.39;45.38;36.55;0.9;41.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;12;2011;79.66;44.17;35.83;0.9;41.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;12;2011;78.41;44.24;36.27;0.9;41.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;12;2011;78.58;44.24;36.95;0.9;41.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;12;2011;77.96;44.62;39.60;1.0;41.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;12;2011;81.61;45.08;41.47;1.0;41.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;12;2011;82.98;46.42;41.75;1.0;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;12;2011;82.92;46.10;38.77;0.9;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;12;2011;83.02;45.64;38.90;0.9;43.20;1.0
