lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;12;2011;82.56;45.04;36.25;0.9;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;12;2011;80.90;44.10;35.77;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;12;2011;80.54;44.28;36.70;0.9;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;12;2011;82.06;44.44;37.45;0.9;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;12;2011;83.98;45.00;39.80;0.9;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;12;2011;85.06;45.47;39.10;0.9;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;12;2011;85.68;45.21;38.28;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;12;2011;86.02;45.24;38.03;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;12;2011;85.92;44.46;36.28;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;12;2011;85.24;44.16;37.60;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;12;2011;83.83;44.57;37.98;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;12;2011;82.88;44.37;36.87;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;12;2011;82.18;44.24;37.10;0.9;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;12;2011;82.11;44.55;37.30;0.9;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;12;2011;82.35;43.84;35.27;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;12;2011;83.25;43.67;36.17;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;12;2011;83.63;43.33;36.00;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;12;2011;84.13;43.49;37.53;0.8;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;12;2011;85.01;44.84;42.08;0.9;43.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;12;2011;85.49;47.09;44.33;1.0;44.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;12;2011;85.58;47.32;42.75;1.0;44.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;12;2011;85.51;47.30;42.93;1.0;44.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;12;2011;84.45;47.39;42.28;1.0;44.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;12;2011;82.00;47.43;42.57;1.1;44.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;12;2011;80.88;47.46;42.33;1.1;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;12;2011;80.47;47.28;40.90;1.1;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;12;2011;81.21;46.86;40.70;1.0;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;12;2011;81.60;45.80;37.40;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;12;2011;82.32;44.62;36.13;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;12;2011;83.93;44.31;38.10;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;12;2011;84.92;45.08;40.63;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;12;2011;85.66;45.32;36.53;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;12;2011;85.64;43.93;34.68;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;12;2011;85.95;43.22;35.00;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;12;2011;85.48;42.70;32.50;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;12;2011;82.76;41.27;29.88;0.6;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;12;2011;80.80;40.59;30.40;0.6;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;12;2011;80.92;40.55;31.43;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;12;2011;81.07;40.63;32.47;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;12;2011;81.71;41.82;34.90;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;12;2011;81.50;42.13;34.80;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;12;2011;81.89;42.93;38.35;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;12;2011;80.73;43.76;36.27;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;12;2011;79.40;44.15;36.67;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;12;2011;79.04;43.97;35.07;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;12;2011;80.39;43.36;35.70;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;12;2011;82.09;43.97;38.00;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;12;2011;82.63;44.15;37.23;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;12;2011;82.83;44.25;37.47;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;12;2011;82.66;44.63;40.43;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;12;2011;82.69;44.86;38.47;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;12;2011;83.39;44.82;38.37;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;12;2011;83.55;44.16;36.27;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;12;2011;84.76;43.94;37.50;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;12;2011;84.88;43.69;36.83;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;12;2011;85.02;43.40;35.73;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;12;2011;85.40;42.65;31.97;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;12;2011;85.58;41.83;32.70;0.6;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;12;2011;85.60;41.48;32.68;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;12;2011;85.92;42.12;34.80;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;12;2011;85.69;42.54;36.53;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;12;2011;83.13;43.09;37.45;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;12;2011;80.78;43.28;35.95;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;12;2011;80.63;43.70;39.20;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;12;2011;80.11;44.06;37.37;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;12;2011;80.88;44.20;38.25;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;12;2011;81.78;45.67;42.50;1.0;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;12;2011;83.41;45.87;39.90;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;12;2011;84.02;45.76;39.08;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;12;2011;84.25;44.64;37.57;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;12;2011;83.45;43.92;36.45;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;12;2011;83.49;44.15;38.40;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;12;2011;83.24;44.54;38.25;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;12;2011;83.75;45.18;42.07;1.0;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;12;2011;84.39;45.00;39.75;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;12;2011;84.47;45.34;40.08;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;12;2011;85.81;46.03;42.30;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;12;2011;86.03;46.08;42.30;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;12;2011;86.16;45.28;36.07;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;12;2011;86.39;44.12;36.50;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;12;2011;86.87;43.73;38.97;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;12;2011;87.25;43.47;37.43;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;12;2011;87.01;42.86;34.97;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;12;2011;87.05;43.08;37.10;0.7;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;12;2011;86.97;43.34;38.50;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;12;2011;86.75;44.35;40.47;0.8;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;12;2011;86.00;45.40;42.43;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;12;2011;85.41;45.81;39.30;0.9;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;12;2011;84.06;46.10;43.35;1.0;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;12;2011;82.90;47.16;43.10;1.1;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;12;2011;84.13;47.79;46.30;1.1;45.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;12;2011;84.27;48.01;45.60;1.1;45.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;12;2011;84.81;48.00;44.60;1.1;45.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;12;2011;83.13;48.03;43.35;1.1;45.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;12;2011;80.89;47.98;43.18;1.1;45.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;12;2011;82.59;48.07;44.43;1.1;45.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;12;2011;84.92;48.01;44.38;1.1;45.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;12;2011;86.52;48.20;45.10;1.0;45.04;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;12;2011;88.34;47.94;42.40;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;12;2011;88.28;47.44;45.10;1.0;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;12;2011;89.69;47.24;43.40;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;12;2011;89.81;46.08;40.63;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;12;2011;89.50;45.00;38.85;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;12;2011;89.79;44.38;36.93;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;12;2011;89.37;43.45;36.37;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;12;2011;88.11;42.80;35.00;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;12;2011;87.81;43.19;40.07;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;12;2011;87.72;42.82;35.50;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;12;2011;87.26;42.70;36.35;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;12;2011;86.64;43.24;40.45;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;12;2011;85.30;42.87;33.80;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;12;2011;85.09;42.26;34.38;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;12;2011;84.95;43.07;38.15;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;12;2011;83.84;43.66;37.93;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;12;2011;82.53;43.69;35.20;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;12;2011;82.37;43.74;39.43;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;12;2011;81.92;43.36;33.67;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;12;2011;80.83;43.94;39.20;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;12;2011;80.55;44.30;41.10;1.0;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;12;2011;79.96;42.17;34.10;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;12;2011;80.07;42.17;34.73;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;12;2011;80.34;42.16;33.70;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;12;2011;79.96;41.03;30.27;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;12;2011;79.55;41.53;42.25;1.0;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;12;2011;79.48;42.15;30.57;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;12;2011;78.58;41.82;31.95;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;12;2011;78.19;41.41;30.90;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;12;2011;77.46;40.93;30.24;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;12;2011;77.82;40.63;29.67;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;12;2011;77.83;40.11;27.93;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;12;2011;77.80;39.32;27.63;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;12;2011;79.49;41.12;36.05;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;12;2011;78.72;41.20;31.17;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;12;2011;80.81;41.23;31.53;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;12;2011;79.95;41.57;35.07;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;12;2011;79.68;41.77;32.30;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;12;2011;79.56;40.84;29.23;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;12;2011;78.66;39.01;22.85;0.5;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;12;2011;76.28;39.09;29.40;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;12;2011;75.74;38.63;26.20;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;12;2011;75.48;37.89;24.90;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;12;2011;75.14;37.43;25.60;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;12;2011;74.18;37.52;26.53;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;12;2011;74.14;38.37;28.25;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;12;2011;74.59;38.18;26.33;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;12;2011;74.79;37.85;25.80;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;12;2011;74.75;38.89;31.00;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;12;2011;75.17;40.47;34.35;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;12;2011;75.85;41.00;33.45;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;12;2011;77.07;41.39;32.03;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;12;2011;77.35;40.88;29.73;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;12;2011;75.77;39.91;27.70;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;12;2011;75.08;39.20;26.85;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;12;2011;74.81;39.03;28.03;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;12;2011;74.75;39.50;29.93;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;12;2011;75.05;39.84;30.30;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;12;2011;75.90;40.16;32.00;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;12;2011;77.57;41.87;37.25;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;12;2011;77.73;42.51;35.15;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;12;2011;78.12;42.01;32.00;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;12;2011;78.19;41.20;29.93;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;12;2011;76.57;39.60;25.40;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;12;2011;74.81;38.83;30.00;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;12;2011;74.48;39.94;32.50;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;12;2011;74.02;40.05;30.50;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;12;2011;75.23;41.42;30.27;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;12;2011;76.43;42.70;36.27;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;12;2011;75.73;43.25;35.50;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;12;2011;76.16;43.46;37.83;1.0;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;12;2011;75.87;43.46;34.75;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;12;2011;76.44;42.91;32.75;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;12;2011;76.55;43.75;37.60;1.0;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;12;2011;76.51;44.73;38.93;1.1;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;12;2011;76.92;45.06;38.07;1.1;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;12;2011;77.98;46.04;42.58;1.2;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;12;2011;79.42;46.92;41.93;1.1;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;12;2011;80.57;46.69;39.00;1.0;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;12;2011;80.75;46.19;40.30;1.1;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;12;2011;81.15;45.55;33.25;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;12;2011;80.97;45.44;43.30;1.1;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;12;2011;82.00;46.00;42.10;1.0;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;12;2011;85.27;45.34;42.20;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;12;2011;86.36;45.57;40.30;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;12;2011;87.74;45.28;40.45;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;12;2011;86.77;44.71;35.60;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;12;2011;86.25;43.06;31.42;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;12;2011;84.78;41.71;31.00;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;12;2011;83.03;41.29;30.20;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;12;2011;80.67;40.89;31.75;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;12;2011;78.67;42.40;36.33;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;12;2011;79.29;42.57;33.60;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;12;2011;79.45;42.16;33.13;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;12;2011;79.70;41.69;30.20;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;12;2011;78.73;41.11;30.05;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;12;2011;78.48;40.70;29.10;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;12;2011;78.81;40.35;31.33;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;12;2011;80.94;40.98;32.20;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;12;2011;82.33;41.40;32.90;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;12;2011;82.81;41.78;32.83;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;12;2011;83.40;41.62;31.65;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;12;2011;83.35;41.36;30.40;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;12;2011;83.11;41.02;29.63;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;12;2011;82.72;40.48;29.27;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;12;2011;83.48;40.18;30.43;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;12;2011;83.75;40.30;30.60;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;12;2011;83.62;40.39;32.47;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;12;2011;82.23;40.86;31.20;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;12;2011;81.92;40.99;32.98;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;12;2011;84.03;40.84;32.13;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;12;2011;83.87;40.94;33.53;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;12;2011;83.36;41.29;34.53;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;12;2011;79.97;41.33;32.02;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;12;2011;77.59;41.22;32.35;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;12;2011;76.79;42.14;37.30;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;12;2011;76.13;42.02;31.70;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;12;2011;78.63;42.56;34.78;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;12;2011;78.86;42.34;34.57;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;12;2011;79.08;42.79;36.65;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;12;2011;79.04;43.06;35.75;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;12;2011;79.59;42.90;35.30;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;12;2011;80.40;43.15;35.80;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;12;2011;81.29;43.43;37.73;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;12;2011;81.77;44.46;37.57;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;12;2011;81.54;44.09;36.03;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;12;2011;82.75;44.16;37.65;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;12;2011;83.07;43.86;35.38;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;12;2011;83.29;43.81;36.75;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;12;2011;83.27;44.53;39.05;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;12;2011;82.33;44.67;37.70;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;12;2011;82.67;44.08;36.10;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;12;2011;83.35;43.84;35.93;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;12;2011;83.05;43.33;34.35;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;12;2011;82.16;42.61;32.93;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;12;2011;82.50;41.97;31.70;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;12;2011;82.52;41.85;33.87;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;12;2011;82.29;41.79;32.20;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;12;2011;81.35;42.05;35.00;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;12;2011;80.64;42.26;35.15;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;12;2011;80.32;42.69;35.40;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;12;2011;80.24;43.15;35.80;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;12;2011;80.53;43.19;35.70;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;12;2011;80.48;43.21;36.55;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;12;2011;80.68;44.01;39.65;1.0;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;12;2011;81.01;44.32;37.33;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;12;2011;81.31;43.49;36.30;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;12;2011;82.12;43.69;36.57;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;12;2011;82.06;44.14;39.37;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;12;2011;81.87;44.26;37.47;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;12;2011;81.75;44.10;37.87;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;12;2011;81.79;44.01;37.40;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;12;2011;82.28;44.21;37.93;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;12;2011;82.54;43.76;37.90;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;12;2011;83.69;44.13;38.95;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;12;2011;84.26;44.42;40.20;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;12;2011;85.22;43.83;36.90;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;12;2011;85.98;43.66;38.90;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;12;2011;87.08;44.15;38.25;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;12;2011;86.42;43.45;35.25;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;12;2011;86.04;42.47;34.83;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;12;2011;86.15;42.39;35.30;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;12;2011;82.32;42.66;38.78;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;12;2011;82.63;43.22;37.83;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;12;2011;83.79;43.90;40.03;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;12;2011;83.30;44.51;39.57;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;12;2011;83.31;44.47;37.25;0.8;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;12;2011;82.76;43.62;33.53;0.7;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;12;2011;82.16;41.71;25.83;0.6;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;12;2011;83.16;42.01;41.15;0.9;45.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;12;2011;85.64;47.16;44.10;1.0;46.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;12;2011;85.70;48.04;44.35;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;12;2011;86.89;48.06;45.25;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;12;2011;87.24;48.27;44.33;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;12;2011;87.50;48.62;46.43;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;12;2011;87.86;48.80;46.80;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;12;2011;88.51;49.10;47.10;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;12;2011;89.22;49.25;47.38;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;12;2011;90.32;49.33;48.10;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;12;2011;90.86;49.56;49.60;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;12;2011;91.50;49.69;49.90;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;12;2011;89.25;49.26;43.45;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;12;2011;89.23;49.35;47.15;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;12;2011;87.96;47.59;41.88;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;12;2011;86.74;46.14;37.57;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;12;2011;85.95;44.92;37.90;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;12;2011;85.38;45.04;46.40;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;12;2011;85.92;45.88;43.30;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;12;2011;87.32;47.75;47.80;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;12;2011;87.47;48.41;46.57;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;12;2011;88.58;47.93;45.35;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;12;2011;88.27;48.23;46.95;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;12;2011;88.81;47.82;40.15;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;12;2011;88.31;47.77;44.10;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;12;2011;90.09;47.27;42.60;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;12;2011;89.52;47.17;42.03;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;12;2011;89.49;47.16;42.90;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;12;2011;89.14;47.30;44.07;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;12;2011;88.95;47.41;43.30;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;12;2011;88.51;47.14;41.10;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;12;2011;89.02;47.15;42.70;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;12;2011;89.31;47.18;42.17;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;12;2011;90.06;47.32;43.60;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;12;2011;91.20;47.18;44.43;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;12;2011;90.76;47.23;44.28;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;12;2011;90.89;47.01;42.35;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;12;2011;90.94;46.48;40.18;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;12;2011;90.91;45.98;41.63;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;12;2011;90.70;45.75;39.98;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;12;2011;90.44;46.13;42.80;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;12;2011;89.33;46.27;41.23;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;12;2011;88.54;46.98;44.27;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;12;2011;88.20;47.94;45.58;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;12;2011;87.99;48.17;44.45;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;12;2011;87.80;48.56;45.83;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;12;2011;87.17;48.69;45.53;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;12;2011;85.80;47.82;43.05;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;12;2011;85.88;48.34;49.05;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;12;2011;89.99;48.97;49.00;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;12;2011;90.31;49.30;46.50;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;12;2011;90.02;49.40;45.33;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;12;2011;88.72;48.84;42.80;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;12;2011;87.72;48.59;43.87;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;12;2011;87.67;49.01;45.33;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;12;2011;88.42;48.80;45.28;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;12;2011;88.96;48.59;44.03;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;12;2011;89.66;48.31;44.05;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;12;2011;90.88;48.21;43.53;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;12;2011;90.93;48.16;43.13;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;12;2011;90.41;48.24;45.30;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;12;2011;90.90;48.02;43.78;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;12;2011;89.79;47.94;43.85;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;12;2011;88.08;47.62;40.20;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;12;2011;86.56;47.25;44.40;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;12;2011;85.71;47.04;42.10;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;12;2011;85.11;47.22;42.85;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;12;2011;85.75;47.56;44.38;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;12;2011;86.47;47.71;44.95;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;12;2011;87.99;47.98;50.10;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;12;2011;88.00;48.46;46.17;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;12;2011;87.39;48.74;45.80;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;12;2011;87.48;48.94;45.60;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;12;2011;87.10;48.82;44.07;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;12;2011;86.63;49.03;45.90;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;12;2011;86.61;49.18;45.55;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;12;2011;86.73;48.84;43.60;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;12;2011;87.98;48.18;43.90;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;12;2011;89.21;48.02;42.30;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;12;2011;89.21;47.83;44.50;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;12;2011;91.15;48.04;44.57;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;12;2011;90.42;48.04;44.87;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;12;2011;91.78;47.77;45.23;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;12;2011;91.90;47.68;44.60;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;12;2011;91.88;47.28;42.13;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;12;2011;91.05;47.16;42.73;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;12;2011;90.78;46.54;40.23;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;12;2011;90.33;46.17;40.83;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;12;2011;90.67;45.46;37.75;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;12;2011;88.90;44.77;38.30;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;12;2011;86.59;45.33;39.83;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;12;2011;86.15;45.84;41.65;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;12;2011;85.38;45.92;40.20;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;12;2011;84.51;45.78;40.20;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;12;2011;84.82;45.68;43.93;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;12;2011;85.03;45.64;39.03;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;12;2011;85.36;45.63;39.40;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;12;2011;85.65;45.79;40.30;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;12;2011;85.81;45.76;38.77;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;12;2011;85.81;45.62;38.85;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;12;2011;85.66;45.58;39.10;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;12;2011;85.14;45.95;40.60;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;12;2011;85.10;45.96;39.50;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;12;2011;84.02;45.68;38.03;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;12;2011;83.78;45.40;37.58;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;12;2011;84.60;45.16;37.73;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;12;2011;85.40;44.97;38.00;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;12;2011;85.50;44.82;36.90;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;12;2011;85.85;44.13;37.07;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;12;2011;85.43;44.25;37.08;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;12;2011;85.52;44.14;35.73;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;12;2011;84.09;43.42;34.43;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;12;2011;82.20;43.24;35.95;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;12;2011;80.13;43.35;35.10;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;12;2011;78.32;42.99;31.60;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;12;2011;76.29;43.32;33.03;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;12;2011;76.78;43.24;36.10;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;12;2011;77.00;42.98;34.85;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;12;2011;77.49;42.77;34.07;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;12;2011;78.13;42.25;32.75;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;12;2011;78.97;41.93;32.50;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;12;2011;79.86;41.78;32.23;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;12;2011;81.76;41.42;31.98;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;12;2011;83.41;41.48;32.80;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;12;2011;84.88;41.49;32.40;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;12;2011;85.45;41.48;33.23;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;12;2011;84.97;42.33;35.88;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;12;2011;84.77;42.77;35.50;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;12;2011;84.12;43.22;37.03;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;12;2011;83.13;43.40;36.07;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;12;2011;82.62;43.71;37.60;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;12;2011;82.36;43.96;36.83;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;12;2011;82.04;44.02;36.70;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;12;2011;81.74;43.83;35.30;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;12;2011;81.71;43.62;34.80;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;12;2011;81.68;42.58;35.80;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;12;2011;81.40;42.40;32.60;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;12;2011;80.84;41.89;33.63;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;12;2011;80.67;42.20;35.10;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;12;2011;80.34;43.04;36.87;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;12;2011;79.65;42.94;34.83;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;12;2011;79.25;42.73;34.30;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;12;2011;80.46;42.70;35.43;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;12;2011;81.95;42.83;35.70;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;12;2011;82.46;42.93;35.30;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;12;2011;83.21;42.59;34.60;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;12;2011;83.55;42.47;34.20;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;12;2011;83.44;42.14;33.00;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;12;2011;82.71;41.67;31.70;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;12;2011;83.73;41.39;32.80;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;12;2011;83.20;41.34;32.70;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;12;2011;81.52;40.93;31.00;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;12;2011;79.73;40.33;30.35;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;12;2011;79.63;40.11;30.50;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;12;2011;80.34;40.05;30.57;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;12;2011;80.37;39.79;29.25;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;12;2011;80.66;39.34;27.40;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;12;2011;80.99;38.94;26.05;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;12;2011;80.99;38.68;26.77;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;12;2011;79.65;38.17;25.80;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;12;2011;77.00;37.68;24.10;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;12;2011;75.03;37.17;23.77;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;12;2011;73.79;36.84;23.10;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;12;2011;73.27;36.58;22.80;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;12;2011;73.37;37.01;26.60;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;12;2011;73.33;37.64;26.35;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;12;2011;73.38;37.76;25.80;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;12;2011;73.28;37.61;28.13;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;12;2011;74.21;37.53;25.73;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;12;2011;74.48;37.59;25.37;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;12;2011;74.53;37.71;25.90;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;12;2011;74.37;37.63;25.30;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;12;2011;73.78;37.37;24.63;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;12;2011;71.31;36.98;23.70;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;12;2011;70.52;36.85;24.80;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;12;2011;70.78;37.31;25.93;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;12;2011;71.83;37.65;25.73;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;12;2011;72.80;37.16;24.35;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;12;2011;72.99;37.20;25.20;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;12;2011;73.39;37.21;25.48;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;12;2011;73.14;37.12;25.17;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;12;2011;72.06;36.71;22.60;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;12;2011;71.88;36.55;21.90;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;12;2011;71.42;37.26;27.70;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;12;2011;71.64;37.33;25.83;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;12;2011;72.00;37.56;25.95;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;12;2011;71.48;37.62;25.63;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;12;2011;71.34;37.59;25.57;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;12;2011;71.38;37.61;25.85;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;12;2011;72.83;37.86;26.55;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;12;2011;74.73;38.02;26.40;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;12;2011;76.59;37.88;25.23;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;12;2011;77.20;37.85;26.37;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;12;2011;78.14;38.56;31.23;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;12;2011;78.61;39.66;32.25;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;12;2011;79.25;40.37;33.80;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;12;2011;77.59;41.76;36.57;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;12;2011;76.02;43.62;39.95;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;12;2011;75.48;44.55;38.30;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;12;2011;74.20;44.25;36.03;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;12;2011;74.95;44.37;37.12;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;12;2011;76.08;44.60;37.93;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;12;2011;76.55;45.12;40.15;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;12;2011;77.24;45.50;39.53;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;12;2011;78.20;45.10;39.00;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;12;2011;79.62;43.80;31.10;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;12;2011;79.20;39.69;23.17;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;12;2011;78.88;39.95;29.90;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;12;2011;79.12;39.26;25.75;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;12;2011;79.91;38.94;28.00;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;12;2011;80.18;39.72;28.50;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;12;2011;80.11;39.67;28.27;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;12;2011;79.77;39.44;28.17;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;12;2011;79.73;39.35;27.68;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;12;2011;80.00;39.33;28.63;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;12;2011;80.24;39.71;29.98;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;12;2011;80.25;40.48;32.05;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;12;2011;79.43;40.69;29.83;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;12;2011;79.15;40.95;32.95;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;12;2011;79.25;41.56;32.28;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;12;2011;78.30;41.20;31.38;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;12;2011;77.89;41.40;33.00;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;12;2011;77.63;41.54;32.57;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;12;2011;79.11;41.75;33.58;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;12;2011;79.86;41.97;34.50;0.8;49.80;1.2
