lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;12;2011;80.96;42.06;33.40;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;12;2011;81.18;42.15;34.33;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;12;2011;81.29;42.30;33.80;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;12;2011;82.47;42.18;33.20;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;12;2011;81.86;41.71;31.23;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;12;2011;80.53;40.94;29.50;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;12;2011;80.26;40.34;29.65;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;12;2011;80.33;40.19;29.93;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;12;2011;80.99;40.28;30.60;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;12;2011;82.19;40.75;31.75;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;12;2011;82.46;40.65;31.07;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;12;2011;82.72;40.63;30.77;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;12;2011;82.24;40.77;29.20;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;12;2011;83.64;42.55;41.07;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;12;2011;83.72;42.65;35.13;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;12;2011;84.33;43.07;35.93;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;12;2011;83.53;43.26;36.57;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;12;2011;83.57;44.66;41.95;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;12;2011;84.33;46.72;43.33;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;12;2011;83.55;47.12;42.70;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;12;2011;83.21;47.03;42.30;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;12;2011;82.68;46.87;41.68;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;12;2011;83.27;46.88;42.30;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;12;2011;84.40;46.45;40.80;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;12;2011;85.49;45.29;38.70;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;12;2011;86.37;45.09;38.50;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;12;2011;86.72;44.46;35.64;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;12;2011;87.65;43.64;38.17;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;12;2011;87.16;42.68;32.40;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;12;2011;87.18;42.38;36.75;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;12;2011;86.93;42.79;35.85;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;12;2011;87.20;42.90;37.30;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;12;2011;87.98;43.45;36.23;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;12;2011;87.41;43.08;36.57;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;12;2011;87.54;43.26;37.80;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;12;2011;86.00;43.26;35.63;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;12;2011;86.25;43.16;36.30;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;12;2011;86.45;43.24;36.58;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;12;2011;87.33;43.65;37.53;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;12;2011;87.89;43.64;36.50;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;12;2011;86.96;43.61;36.58;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;12;2011;86.71;44.21;40.70;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;12;2011;87.30;46.07;42.94;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;12;2011;87.05;46.44;41.60;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;12;2011;87.21;46.47;41.45;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;12;2011;85.75;45.91;39.63;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;12;2011;86.74;45.87;40.30;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;12;2011;87.47;45.66;39.73;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;12;2011;88.66;45.61;40.58;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;12;2011;89.42;45.33;38.36;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;12;2011;89.98;44.56;35.90;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;12;2011;89.95;43.83;36.00;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;12;2011;90.28;44.38;39.98;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;12;2011;90.12;44.61;35.37;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;12;2011;89.26;43.86;36.47;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;12;2011;88.49;43.97;39.60;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;12;2011;86.92;44.46;39.70;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;12;2011;86.57;44.21;36.13;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;12;2011;86.03;45.98;43.95;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;12;2011;84.99;47.70;45.60;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;12;2011;83.50;47.95;43.40;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;12;2011;83.58;48.09;46.23;1.2;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;12;2011;82.23;48.02;41.85;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;12;2011;81.64;47.64;41.80;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;12;2011;81.78;47.11;39.93;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;1;2012;83.23;47.81;43.98;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;1;2012;84.86;48.03;43.58;1.1;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;1;2012;85.72;47.50;43.15;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;1;2012;86.88;47.28;42.55;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;1;2012;87.50;46.90;40.50;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;1;2012;87.91;46.52;40.68;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;1;2012;89.00;46.88;44.08;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;1;2012;89.23;46.88;42.65;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;1;2012;89.58;46.59;40.50;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;1;2012;89.77;46.53;41.60;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;1;2012;89.41;46.21;40.60;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;1;2012;90.06;45.46;36.23;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;1;2012;89.44;43.87;34.23;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;1;2012;89.69;43.64;36.03;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;1;2012;89.54;43.34;35.00;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;1;2012;90.08;43.93;37.65;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;1;2012;89.86;43.59;36.50;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;1;2012;89.12;43.55;36.45;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;1;2012;86.79;43.29;34.70;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;1;2012;87.94;43.84;38.35;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;1;2012;88.12;44.06;39.37;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;1;2012;87.34;43.88;35.05;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;1;2012;87.12;43.34;34.20;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;1;2012;84.34;42.44;32.40;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;1;2012;83.67;42.24;32.90;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;1;2012;82.56;41.71;31.57;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;1;2012;79.94;41.02;28.83;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;1;2012;77.33;40.45;29.18;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;1;2012;76.26;40.26;29.20;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;1;2012;75.16;40.08;28.13;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;1;2012;75.62;39.93;30.03;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;1;2012;75.78;40.23;29.53;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;1;2012;76.01;39.72;27.65;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;1;2012;75.16;39.37;28.20;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;1;2012;72.86;38.50;30.70;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;1;2012;72.28;37.95;22.85;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;1;2012;71.91;37.13;22.60;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;1;2012;71.88;36.29;22.20;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;1;2012;72.68;36.02;22.93;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;1;2012;74.76;36.32;24.78;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;1;2012;76.14;36.85;24.50;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;1;2012;77.23;36.98;24.47;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;1;2012;77.30;37.15;24.73;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;1;2012;76.73;37.54;25.90;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;1;2012;77.57;37.78;24.70;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;1;2012;77.34;37.79;25.15;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;1;2012;76.74;38.57;27.98;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;1;2012;75.91;38.28;24.10;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;1;2012;75.15;37.81;24.38;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;1;2012;73.81;37.69;24.77;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;1;2012;73.55;37.93;26.40;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;1;2012;73.22;38.45;27.75;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;1;2012;72.36;39.05;28.30;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;1;2012;73.10;39.13;27.28;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;1;2012;73.55;39.20;30.37;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;1;2012;74.16;39.38;29.08;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;1;2012;75.10;39.54;29.13;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;1;2012;74.56;39.64;29.35;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;1;2012;74.48;39.71;28.95;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;1;2012;74.26;39.64;26.90;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;1;2012;75.08;40.47;32.38;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;1;2012;75.35;42.02;32.55;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;1;2012;76.08;42.96;36.43;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;1;2012;78.26;43.16;34.13;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;1;2012;79.27;42.53;32.30;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;1;2012;80.00;42.06;31.03;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;1;2012;80.11;40.83;26.50;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;1;2012;80.89;40.29;28.92;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;1;2012;81.15;40.12;28.87;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;1;2012;81.86;40.07;28.05;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;1;2012;81.67;39.17;24.48;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;1;2012;81.81;38.26;24.73;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;1;2012;82.06;38.18;27.03;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;1;2012;82.94;38.80;26.48;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;1;2012;83.41;38.36;26.14;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;1;2012;82.26;38.90;29.10;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;1;2012;80.71;38.82;25.54;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;1;2012;81.08;38.26;25.30;0.5;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;1;2012;79.66;38.47;27.30;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;1;2012;79.18;38.91;29.77;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;1;2012;79.30;39.23;29.43;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;1;2012;76.98;39.15;27.70;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;1;2012;74.21;38.75;25.95;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;1;2012;73.04;38.71;27.87;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;1;2012;72.85;39.52;29.83;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;1;2012;72.98;40.49;33.27;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;1;2012;73.09;40.59;28.50;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;1;2012;72.46;40.24;28.00;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;1;2012;74.17;41.45;32.45;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;1;2012;76.23;41.54;31.85;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;1;2012;76.78;41.54;31.08;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;1;2012;76.95;42.21;33.60;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;1;2012;76.85;42.92;33.15;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;1;2012;76.62;43.03;35.18;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;1;2012;75.83;42.19;29.80;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;1;2012;76.55;42.10;32.98;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;1;2012;77.40;42.23;33.37;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;1;2012;78.31;42.42;33.47;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;1;2012;79.66;42.73;34.40;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;1;2012;81.18;42.90;34.20;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;1;2012;82.96;43.09;36.30;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;1;2012;84.40;43.97;38.95;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;1;2012;85.60;44.30;40.00;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;1;2012;85.51;44.62;38.80;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;1;2012;84.60;44.34;36.42;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;1;2012;83.67;43.92;36.50;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;1;2012;83.00;43.97;36.75;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;1;2012;83.03;43.96;35.97;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;1;2012;83.19;43.30;34.28;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;1;2012;83.27;42.62;33.83;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;1;2012;83.31;42.36;33.00;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;1;2012;83.94;42.03;32.27;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;1;2012;83.73;41.73;31.77;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;1;2012;83.73;41.63;32.48;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;1;2012;84.87;42.24;35.30;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;1;2012;85.32;41.88;32.18;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;1;2012;85.35;42.31;35.00;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;1;2012;85.39;42.68;36.07;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;1;2012;85.19;43.01;36.15;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;1;2012;85.14;43.31;34.73;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;1;2012;83.49;42.66;33.57;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;1;2012;83.41;42.75;34.30;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;1;2012;82.88;43.06;35.50;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;1;2012;83.20;43.29;35.77;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;1;2012;83.16;43.96;39.53;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;1;2012;83.53;44.55;38.70;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;1;2012;85.44;45.19;39.65;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;1;2012;85.43;44.27;35.34;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;1;2012;85.21;43.92;37.90;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;1;2012;84.55;44.25;36.33;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;1;2012;83.96;42.84;30.93;0.6;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;1;2012;83.11;42.02;31.13;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;1;2012;82.66;42.11;33.23;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;1;2012;82.51;42.27;33.23;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;1;2012;82.37;42.27;33.28;0.7;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;1;2012;82.04;42.79;36.50;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;1;2012;82.56;43.75;36.20;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;1;2012;82.90;43.94;36.90;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;1;2012;83.24;45.20;42.83;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;1;2012;83.19;44.94;36.57;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;1;2012;83.04;45.01;38.23;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;1;2012;82.52;45.59;41.13;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;1;2012;82.87;46.26;41.53;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;1;2012;83.30;46.62;40.50;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;1;2012;85.62;46.63;41.25;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;1;2012;86.39;47.57;44.27;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;1;2012;87.17;47.24;40.37;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;1;2012;87.83;46.81;41.83;0.9;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;1;2012;88.90;47.59;45.20;1.0;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;1;2012;89.44;47.20;41.15;0.8;49.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;1;2012;89.40;46.48;39.48;0.8;45.65;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;1;2012;88.87;45.50;37.00;0.7;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;1;2012;90.00;45.34;39.16;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;1;2012;89.91;43.95;33.50;0.6;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;1;2012;89.40;43.77;37.37;0.7;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;1;2012;87.57;43.95;36.97;0.7;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;1;2012;86.03;43.29;34.20;0.7;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;1;2012;85.22;43.52;36.80;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;1;2012;85.78;44.02;37.67;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;1;2012;86.28;44.09;36.87;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;1;2012;85.66;44.10;37.50;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;1;2012;85.86;43.99;36.30;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;1;2012;85.91;44.07;37.07;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;1;2012;85.96;44.08;37.57;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;1;2012;85.99;44.10;37.20;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;1;2012;86.16;44.26;35.63;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;1;2012;86.29;44.35;36.92;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;1;2012;85.57;44.25;36.60;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;1;2012;84.20;44.08;36.25;0.8;41.50;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;1;2012;84.86;45.01;39.33;0.9;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;1;2012;85.27;44.60;35.53;0.7;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;1;2012;85.53;43.73;34.60;0.7;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;1;2012;85.96;43.55;35.57;0.7;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;1;2012;86.21;43.18;33.90;0.7;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;1;2012;86.44;42.81;33.90;0.7;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;1;2012;86.01;42.32;32.43;0.7;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;1;2012;86.33;41.53;31.03;0.6;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;1;2012;86.69;40.75;25.85;0.5;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;1;2012;87.12;40.13;30.53;0.6;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;1;2012;85.60;40.24;29.40;0.6;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;1;2012;84.67;40.19;30.95;0.6;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;1;2012;84.39;41.06;34.33;0.7;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;1;2012;82.03;41.96;34.03;0.7;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;1;2012;78.46;41.99;32.30;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;1;2012;77.89;41.85;32.50;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;1;2012;78.68;42.29;34.20;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;1;2012;79.50;42.30;32.95;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;1;2012;79.38;42.21;32.80;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;1;2012;79.04;42.15;33.00;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;1;2012;79.00;42.07;32.40;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;1;2012;78.86;42.04;32.45;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;1;2012;78.67;41.94;32.35;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;1;2012;78.83;41.87;32.60;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;1;2012;79.40;42.00;33.18;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;1;2012;79.93;42.21;33.55;0.8;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;1;2012;81.73;44.75;41.27;1.0;41.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;1;2012;82.63;44.33;33.75;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;1;2012;82.55;43.94;36.70;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;1;2012;81.65;43.83;35.37;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;1;2012;81.06;43.82;36.66;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;1;2012;80.37;43.98;36.55;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;1;2012;79.64;43.73;35.50;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;1;2012;80.39;43.66;36.28;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;1;2012;80.60;43.92;36.40;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;1;2012;80.91;43.99;36.65;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;1;2012;81.50;44.86;39.80;1.0;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;1;2012;81.29;45.19;39.35;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;1;2012;81.30;45.30;38.27;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;1;2012;81.25;45.20;37.93;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;1;2012;82.05;45.21;38.48;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;1;2012;82.83;45.24;38.23;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;1;2012;83.72;45.12;38.00;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;1;2012;83.83;44.96;37.50;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;1;2012;83.41;44.89;37.40;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;1;2012;83.20;44.71;38.00;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;1;2012;83.37;44.44;36.73;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;1;2012;83.90;44.38;37.33;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;1;2012;84.88;44.47;39.70;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;1;2012;85.68;45.35;41.03;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;1;2012;86.92;45.59;39.98;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;1;2012;88.86;45.36;39.12;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;1;2012;88.86;45.08;38.63;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;1;2012;88.32;44.08;34.94;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;1;2012;87.97;43.21;34.07;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;1;2012;87.71;42.97;35.13;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;1;2012;86.98;42.28;33.76;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;1;2012;87.41;42.74;37.70;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;1;2012;88.23;43.17;36.26;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;1;2012;89.33;43.35;36.17;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;1;2012;89.29;43.54;36.20;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;1;2012;89.03;43.51;36.93;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;1;2012;88.76;43.41;35.85;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;1;2012;88.62;43.42;36.10;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;1;2012;88.29;43.42;35.93;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;1;2012;87.94;43.89;37.70;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;1;2012;87.37;44.03;36.33;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;1;2012;86.55;43.86;36.18;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;1;2012;85.75;43.80;36.67;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;1;2012;85.54;43.91;36.83;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;1;2012;84.66;44.57;39.75;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;1;2012;83.66;44.76;36.70;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;1;2012;81.94;44.88;38.18;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;1;2012;82.39;44.45;35.77;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;1;2012;82.11;43.95;34.23;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;1;2012;82.87;44.00;36.77;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;1;2012;81.91;44.27;36.45;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;1;2012;83.21;43.85;36.00;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;1;2012;86.70;42.71;32.28;0.6;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;1;2012;90.35;41.73;31.72;0.6;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;1;2012;92.10;41.47;32.83;0.6;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;1;2012;93.38;41.28;33.05;0.6;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;1;2012;92.36;40.77;31.24;0.5;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;1;2012;90.17;40.32;31.68;0.5;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;1;2012;89.72;40.72;33.00;0.6;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;1;2012;90.58;40.73;31.53;0.6;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;1;2012;82.49;40.68;30.95;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;1;2012;79.81;40.72;31.93;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;1;2012;78.63;40.70;29.20;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;1;2012;76.17;40.50;30.07;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;1;2012;76.17;41.63;32.25;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;1;2012;76.04;42.35;34.67;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;1;2012;75.04;43.60;36.70;1.0;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;1;2012;74.37;43.84;35.35;1.0;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;1;2012;75.45;44.36;37.30;1.1;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;1;2012;75.33;44.59;36.80;1.0;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;1;2012;76.38;44.77;36.58;1.0;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;1;2012;76.85;44.22;35.37;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;1;2012;77.31;43.21;32.63;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;1;2012;78.15;42.32;33.10;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;1;2012;78.65;41.70;30.28;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;1;2012;79.20;40.69;29.87;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;1;2012;76.35;40.01;27.45;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;1;2012;74.72;39.49;30.17;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;1;2012;75.26;39.62;30.00;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;1;2012;75.47;40.04;30.40;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;1;2012;74.58;39.71;27.77;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;1;2012;72.38;39.01;26.65;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;1;2012;72.64;38.93;28.83;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;1;2012;70.82;39.44;27.25;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;1;2012;71.51;38.58;25.32;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;1;2012;73.12;38.40;27.37;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;1;2012;79.53;38.94;26.97;0.6;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;1;2012;79.84;39.06;29.10;0.6;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;1;2012;79.82;39.35;28.60;0.6;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;1;2012;78.96;40.35;32.45;0.7;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;1;2012;79.39;41.74;35.05;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;1;2012;78.20;42.20;34.08;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;1;2012;77.75;43.54;38.08;1.0;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;1;2012;78.89;44.64;38.87;1.0;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;1;2012;80.10;44.73;36.83;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;1;2012;80.73;44.71;37.77;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;1;2012;81.99;44.76;39.68;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;1;2012;83.03;44.78;36.97;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;1;2012;83.48;44.18;36.58;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;1;2012;82.45;43.80;35.35;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;1;2012;82.59;43.80;37.10;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;1;2012;82.68;43.96;36.23;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;1;2012;82.69;43.77;35.48;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;1;2012;83.03;43.42;34.65;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;1;2012;83.27;43.36;36.50;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;1;2012;82.56;44.08;38.35;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;1;2012;83.74;45.61;39.60;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;1;2012;84.25;45.35;41.60;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;1;2012;84.23;45.81;39.60;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;1;2012;83.52;45.17;37.60;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;1;2012;83.66;44.80;37.65;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;1;2012;82.86;44.86;34.90;0.8;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;1;2012;84.85;44.94;40.02;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;1;2012;87.01;45.94;41.38;0.9;41.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;1;2012;87.73;47.33;46.00;1.0;41.80;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;1;2012;88.64;47.84;44.78;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;1;2012;87.91;47.84;43.35;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;1;2012;87.20;47.84;43.85;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;1;2012;87.55;47.77;44.30;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;1;2012;87.92;47.54;43.56;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;1;2012;87.85;47.11;41.60;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;1;2012;87.77;47.07;43.55;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;1;2012;88.68;47.10;43.48;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;1;2012;89.09;46.96;45.08;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;1;2012;89.00;46.61;42.28;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;1;2012;88.81;46.44;43.10;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;1;2012;87.75;46.02;40.85;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;1;2012;86.66;46.26;42.77;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;1;2012;87.22;46.80;46.50;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;1;2012;86.87;47.35;44.10;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;1;2012;85.34;47.60;43.77;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;1;2012;83.89;47.56;42.70;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;1;2012;85.24;47.58;43.40;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;1;2012;87.43;47.79;44.54;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;1;2012;87.55;47.86;44.85;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;1;2012;88.26;47.94;46.70;1.0;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;1;2012;88.47;47.70;43.48;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;1;2012;88.43;47.64;43.18;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;1;2012;88.80;47.60;44.53;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;1;2012;89.19;47.78;43.70;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;1;2012;90.15;47.99;45.00;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;1;2012;90.31;48.10;44.23;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;1;2012;90.70;48.23;44.45;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;1;2012;91.92;48.77;47.10;0.9;46.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;1;2012;92.37;49.02;45.85;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;1;2012;93.02;48.90;46.17;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;1;2012;92.47;48.56;45.00;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;1;2012;92.15;48.21;44.45;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;1;2012;91.90;47.94;43.37;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;1;2012;91.94;47.79;43.93;0.8;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;1;2012;91.35;47.54;44.20;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;1;2012;89.04;47.77;42.98;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;1;2012;89.50;47.67;47.40;1.0;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;1;2012;88.34;48.12;46.23;1.0;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;1;2012;87.32;48.15;45.00;1.0;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;1;2012;86.92;48.20;43.80;1.0;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;1;2012;89.49;48.16;44.90;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;1;2012;90.32;48.29;45.70;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;1;2012;90.77;48.45;46.35;1.0;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;1;2012;91.06;48.23;46.10;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;1;2012;91.13;48.69;44.93;0.9;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;1;2012;90.99;49.00;48.45;1.0;47.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;1;2012;90.75;49.46;31.43;0.7;47.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;1;2012;90.60;49.16;46.57;1.0;47.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;1;2012;90.45;49.28;46.28;1.0;47.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;1;2012;90.83;49.82;50.27;1.1;47.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;1;2012;91.99;49.76;49.70;1.1;49.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;1;2012;46.58;24.72;24.40;0.8;3301.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;1;2012;93.01;49.70;50.63;1.0;49.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;1;2012;93.22;49.71;48.90;1.0;50.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;1;2012;92.99;49.18;46.97;0.9;50.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;1;2012;91.61;48.48;44.43;0.9;50.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;1;2012;90.56;48.01;45.55;0.9;50.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;1;2012;88.51;47.74;44.25;0.9;50.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;1;2012;82.11;47.31;42.30;1.1;50.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;1;2012;88.89;46.84;43.40;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;1;2012;88.77;47.01;43.40;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;1;2012;89.70;47.85;46.55;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;1;2012;89.24;47.80;45.15;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;1;2012;89.89;47.85;45.45;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;1;2012;89.73;48.01;45.73;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;1;2012;90.48;48.21;44.57;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;1;2012;91.50;48.12;45.57;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;1;2012;91.04;48.29;45.05;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;1;2012;90.77;48.31;45.10;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;1;2012;91.20;48.45;45.47;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;1;2012;90.92;48.57;46.65;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;1;2012;90.49;48.64;46.23;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;1;2012;90.64;48.78;47.30;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;1;2012;90.75;48.85;46.55;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;1;2012;91.56;48.84;46.68;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;1;2012;92.46;48.85;47.70;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;1;2012;93.39;48.88;48.43;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;1;2012;93.88;48.90;46.48;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;1;2012;93.98;49.41;48.43;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;1;2012;93.99;48.92;45.47;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;1;2012;92.25;48.24;43.73;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;1;2012;87.79;48.00;44.15;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;1;2012;87.40;47.82;45.17;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;1;2012;86.70;47.56;43.25;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;1;2012;86.94;48.07;48.40;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;1;2012;86.74;48.96;46.70;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;1;2012;86.83;48.76;43.98;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;1;2012;87.90;48.68;46.70;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;1;2012;88.55;48.88;46.58;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;1;2012;88.77;49.04;46.45;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;1;2012;89.12;48.92;45.30;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;1;2012;89.27;49.92;50.10;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;1;2012;89.26;49.99;49.00;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;1;2012;88.70;50.10;48.53;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;1;2012;88.29;50.38;49.57;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;1;2012;89.09;49.92;45.97;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;1;2012;91.30;49.65;49.10;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;1;2012;93.39;49.78;49.47;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;1;2012;94.87;49.89;49.83;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;1;2012;96.15;49.79;48.30;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;1;2012;95.67;49.41;47.70;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;1;2012;94.29;49.15;47.78;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;1;2012;93.38;48.87;47.45;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;1;2012;92.17;48.41;45.37;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;1;2012;91.58;47.85;44.28;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;1;2012;90.25;46.94;41.75;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;1;2012;89.74;46.32;42.20;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;1;2012;88.90;46.07;42.17;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;1;2012;87.82;45.91;41.10;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;1;2012;86.73;45.55;40.38;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;1;2012;86.39;45.68;41.25;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;1;2012;86.49;45.86;41.50;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;1;2012;86.81;45.73;41.60;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;1;2012;87.11;45.90;42.87;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;1;2012;87.30;46.26;42.45;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;1;2012;88.04;46.26;41.13;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;1;2012;87.63;46.92;45.83;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;1;2012;86.42;47.50;45.10;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;1;2012;85.64;47.89;44.45;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;1;2012;85.04;47.80;43.58;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;1;2012;84.72;47.61;43.87;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;1;2012;85.33;46.63;40.18;0.9;50.00;1.1
