lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;1;2012;86.39;46.55;43.35;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;1;2012;87.18;46.82;42.90;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;1;2012;88.23;46.45;42.85;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;1;2012;87.60;46.19;41.73;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;1;2012;88.12;45.81;41.05;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;1;2012;88.00;45.34;39.53;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;1;2012;87.27;44.87;38.68;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;1;2012;86.87;44.11;37.50;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;1;2012;85.41;43.72;37.60;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;1;2012;85.04;43.71;38.15;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;1;2012;84.96;43.87;38.70;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;1;2012;84.99;44.12;38.80;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;1;2012;85.31;44.25;39.18;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;1;2012;84.66;44.46;38.93;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;1;2012;84.01;44.94;40.65;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;1;2012;85.21;45.44;41.23;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;1;2012;85.78;45.35;39.67;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;1;2012;85.69;45.65;41.63;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;1;2012;85.65;46.14;41.63;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;1;2012;85.31;46.33;42.75;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;1;2012;84.38;46.27;41.13;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;1;2012;83.50;46.16;41.28;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;1;2012;83.48;46.33;41.45;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;1;2012;83.51;45.95;39.73;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;1;2012;84.01;45.52;38.98;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;1;2012;85.01;45.41;39.95;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;1;2012;86.20;45.33;39.58;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;1;2012;86.95;45.12;37.60;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;1;2012;87.21;44.38;36.73;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;1;2012;86.78;43.84;36.25;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;1;2012;85.72;43.44;38.17;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;1;2012;83.58;42.71;33.17;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;1;2012;82.68;42.73;37.03;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;1;2012;81.91;43.01;35.10;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;1;2012;81.69;44.06;41.85;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;1;2012;81.27;45.08;42.88;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;1;2012;81.10;45.67;39.70;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;1;2012;80.62;45.39;38.90;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;1;2012;80.90;46.08;39.40;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;1;2012;81.57;46.30;42.28;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;1;2012;81.92;46.35;40.98;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;1;2012;82.25;46.32;41.05;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;1;2012;83.52;46.34;41.50;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;1;2012;83.94;46.18;39.80;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;1;2012;85.08;46.04;40.87;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;1;2012;86.15;45.95;41.00;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;1;2012;86.58;45.93;41.38;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;1;2012;86.92;46.04;41.37;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;1;2012;86.93;46.15;40.10;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;1;2012;86.03;45.87;41.28;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;1;2012;86.52;46.05;41.33;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;1;2012;87.68;46.17;41.20;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;1;2012;88.44;45.96;40.88;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;1;2012;88.84;45.65;40.45;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;1;2012;89.26;45.04;39.17;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;1;2012;89.09;45.06;39.83;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;1;2012;88.23;44.90;35.93;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;1;2012;87.23;44.21;37.87;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;1;2012;85.96;44.39;39.93;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;1;2012;84.85;45.34;40.83;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;1;2012;84.60;46.67;45.20;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;1;2012;76.15;46.14;38.30;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;1;2012;77.08;45.61;39.87;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;1;2012;79.53;46.35;43.48;1.2;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;1;2012;81.93;46.73;40.83;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;1;2012;85.07;46.18;39.93;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;1;2012;86.30;46.29;43.30;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;1;2012;87.07;46.90;42.33;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;1;2012;86.95;46.71;41.60;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;1;2012;82.43;46.98;41.28;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;1;2012;85.77;46.90;41.95;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;1;2012;85.99;46.32;39.60;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;1;2012;85.13;45.86;39.00;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;1;2012;85.81;45.58;39.73;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;1;2012;85.19;45.40;39.57;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;1;2012;86.39;45.50;40.00;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;1;2012;87.40;45.52;39.80;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;1;2012;88.68;43.97;35.23;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;1;2012;87.75;43.36;34.77;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;1;2012;87.33;42.62;35.27;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;1;2012;86.91;42.33;34.57;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;1;2012;81.76;43.16;39.30;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;1;2012;81.30;43.91;39.73;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;1;2012;79.52;44.41;38.87;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;1;2012;76.97;45.24;38.95;1.1;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;1;2012;75.38;45.16;38.03;1.1;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;1;2012;77.54;44.96;39.30;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;1;2012;81.01;44.47;37.67;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;1;2012;82.22;43.86;36.05;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;1;2012;82.67;43.71;38.27;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;1;2012;79.61;44.36;36.10;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;1;2012;79.06;44.30;38.47;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;1;2012;85.53;44.33;38.83;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;1;2012;84.61;44.20;36.10;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;1;2012;83.06;43.91;37.40;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;1;2012;84.07;44.76;41.73;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;1;2012;84.54;46.10;42.27;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;1;2012;85.40;45.68;39.40;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;1;2012;86.04;45.70;40.47;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;1;2012;85.71;46.00;42.60;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;1;2012;86.61;46.35;41.95;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;1;2012;85.67;46.14;41.60;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;1;2012;85.90;45.92;40.70;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;1;2012;84.45;46.08;43.17;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;1;2012;84.17;46.13;41.28;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;1;2012;84.34;46.29;41.33;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;1;2012;84.20;45.98;40.80;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;1;2012;84.15;45.89;42.10;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;1;2012;83.94;46.46;43.00;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;1;2012;83.48;46.13;41.93;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;1;2012;83.47;46.06;41.80;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;1;2012;85.76;46.59;44.07;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;1;2012;86.88;46.48;42.58;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;1;2012;87.09;46.44;42.98;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;1;2012;87.71;46.52;40.20;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;1;2012;88.07;46.45;42.38;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;1;2012;87.04;47.12;45.83;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;1;2012;85.32;47.84;45.03;1.1;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;1;2012;86.25;48.36;46.55;1.1;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;1;2012;87.85;48.48;46.70;1.1;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;1;2012;88.73;48.61;47.63;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;1;2012;90.95;48.43;47.56;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;1;2012;91.27;48.02;45.65;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;1;2012;91.05;47.38;44.30;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;1;2012;91.55;46.97;44.50;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;1;2012;90.38;46.53;41.50;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;1;2012;85.05;45.89;40.97;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;1;2012;84.57;44.38;35.90;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;1;2012;84.95;45.54;40.68;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;1;2012;84.88;45.19;40.90;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;1;2012;87.90;46.09;44.03;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;1;2012;85.71;46.27;42.80;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;1;2012;88.32;46.42;43.15;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;1;2012;88.51;46.33;42.20;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;1;2012;88.41;46.37;42.10;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;1;2012;85.44;47.16;44.93;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;1;2012;85.85;47.08;40.90;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;1;2012;86.43;47.47;45.00;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;1;2012;87.79;47.55;43.77;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;1;2012;87.33;47.54;44.73;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;1;2012;87.28;47.73;46.33;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;1;2012;88.93;47.65;44.20;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;1;2012;89.18;47.68;45.78;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;1;2012;91.22;48.43;49.13;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;1;2012;92.23;48.57;46.57;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;1;2012;92.67;48.24;46.03;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;1;2012;92.49;47.93;45.07;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;1;2012;92.56;47.39;42.47;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;1;2012;90.60;45.95;38.77;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;1;2012;90.74;44.08;35.48;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;1;2012;89.92;44.31;41.55;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;1;2012;89.07;44.15;37.77;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;1;2012;85.64;44.19;41.03;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;1;2012;88.34;45.63;44.50;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;1;2012;88.15;46.79;46.87;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;1;2012;87.67;47.43;47.55;1.1;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;1;2012;86.30;47.42;43.90;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;1;2012;86.39;47.34;43.30;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;1;2012;84.68;47.69;44.77;1.1;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;1;2012;84.68;47.65;44.67;1.1;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;1;2012;84.57;47.57;44.43;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;1;2012;84.04;47.76;44.57;1.1;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;1;2012;84.55;47.83;44.87;1.1;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;1;2012;86.80;48.43;38.10;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;1;2012;88.56;48.44;46.98;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;1;2012;89.10;48.85;43.93;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;1;2012;90.31;48.84;47.43;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;1;2012;88.96;48.47;45.03;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;1;2012;89.56;48.27;46.85;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;1;2012;90.62;48.52;46.47;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;1;2012;91.26;48.52;47.18;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;1;2012;91.65;48.60;48.03;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;1;2012;91.49;48.36;45.17;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;1;2012;90.51;48.00;44.97;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;1;2012;90.64;48.12;46.80;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;1;2012;91.43;47.89;46.00;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;1;2012;92.35;48.09;45.70;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;1;2012;92.98;48.45;46.75;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;1;2012;93.48;49.20;51.50;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;1;2012;94.16;49.58;51.30;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;1;2012;93.27;49.91;49.93;1.0;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;1;2012;91.79;50.08;49.80;1.0;50.30;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;1;2012;90.54;50.14;50.48;1.1;50.30;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;1;2012;92.45;50.68;51.25;1.1;50.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;1;2012;91.70;50.72;50.30;1.1;51.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;1;2012;93.36;50.87;53.23;1.1;51.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;1;2012;94.34;51.25;53.53;1.1;51.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;1;2012;95.89;51.51;56.87;1.1;52.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;1;2012;95.18;51.80;54.10;1.1;56.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;1;2012;93.70;51.67;53.40;1.1;56.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;1;2012;92.82;51.37;51.93;1.1;56.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;1;2012;95.19;51.44;55.03;1.1;56.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;1;2012;97.19;52.12;56.95;1.1;56.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;1;2012;98.44;52.08;55.15;1.1;56.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;1;2012;99.69;52.42;57.63;1.1;57.77;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;1;2012;99.31;51.94;55.90;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;1;2012;99.15;51.50;54.05;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;1;2012;98.82;51.16;53.73;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;1;2012;97.99;50.63;53.53;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;1;2012;95.22;50.58;50.63;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;1;2012;96.15;50.52;51.50;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;1;2012;96.89;50.66;53.80;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;1;2012;97.32;51.47;54.63;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;1;2012;97.34;51.79;53.83;1.1;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;1;2012;96.48;51.77;54.50;1.1;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;1;2012;98.42;52.10;55.60;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;1;2012;100.12;52.36;57.53;1.1;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;1;2012;100.33;52.35;54.90;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;1;2012;100.44;52.46;58.98;1.1;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;1;2012;99.32;52.58;53.33;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;1;2012;101.70;52.53;57.55;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;1;2012;102.93;52.47;56.60;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;1;2012;100.70;52.62;57.00;1.1;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;1;2012;100.35;52.78;57.30;1.1;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;1;2012;103.36;52.88;58.57;1.0;58.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;1;2012;103.57;52.87;58.18;1.0;58.28;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;1;2012;100.94;53.07;58.65;1.1;58.30;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;1;2012;101.24;53.19;57.38;1.1;58.30;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;1;2012;103.44;52.94;57.15;1.0;58.35;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;1;2012;102.81;52.39;56.15;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;1;2012;102.07;51.80;55.43;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;1;2012;100.75;51.05;52.73;0.9;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;1;2012;99.52;50.28;51.10;0.9;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;1;2012;99.16;50.27;52.18;0.9;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;1;2012;99.42;49.89;50.83;0.9;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;1;2012;99.07;50.23;52.85;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;1;2012;99.44;50.77;54.60;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;1;2012;100.10;50.95;54.75;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;1;2012;100.65;51.15;55.53;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;1;2012;100.93;51.44;54.63;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;1;2012;100.75;51.57;56.13;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;1;2012;100.59;51.96;54.45;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;1;2012;100.40;51.86;57.87;1.1;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;1;2012;101.13;52.04;56.80;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;1;2012;104.01;52.33;59.03;1.0;58.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;1;2012;104.28;52.46;58.70;1.0;58.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;1;2012;105.12;52.73;59.10;1.0;59.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;1;2012;105.29;53.04;60.70;1.0;60.20;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;1;2012;104.93;53.33;60.90;1.0;60.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;1;2012;101.50;53.51;57.70;1.1;60.75;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;1;2012;100.99;53.29;59.98;1.1;60.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;1;2012;103.81;53.82;63.20;1.1;60.98;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;1;2012;104.19;54.24;62.60;1.1;62.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;1;2012;103.79;53.44;58.27;1.0;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;1;2012;104.34;52.48;55.28;0.9;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;1;2012;105.51;51.50;54.50;0.9;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;1;2012;103.95;50.31;52.20;0.9;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;1;2012;102.78;49.89;53.40;0.9;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;1;2012;102.57;49.72;54.50;0.9;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;1;2012;102.83;49.74;51.90;0.9;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;1;2012;102.77;50.20;53.53;0.9;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;1;2012;101.78;51.23;55.73;1.0;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;1;2012;103.04;51.89;55.95;1.0;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;1;2012;103.60;52.05;60.10;1.0;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;1;2012;102.56;52.42;56.10;1.0;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;1;2012;101.58;52.92;60.43;1.1;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;1;2012;100.64;53.04;59.80;1.1;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;1;2012;100.13;52.97;56.50;1.1;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;1;2012;94.37;52.31;52.10;1.1;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;1;2012;89.61;50.17;48.10;1.1;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;1;2012;95.93;50.47;56.03;1.1;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;1;2012;101.55;52.38;61.63;1.1;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;1;2012;103.18;53.28;63.50;1.1;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;1;2012;104.12;53.79;64.33;1.1;63.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;1;2012;105.66;54.54;64.93;1.1;64.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;1;2012;106.62;54.89;64.43;1.1;64.85;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;1;2012;107.18;54.42;61.20;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;1;2012;102.04;53.78;61.05;1.1;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;1;2012;102.00;53.03;56.33;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;1;2012;101.44;51.80;55.98;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;1;2012;100.62;51.21;55.35;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;1;2012;99.06;50.63;54.97;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;1;2012;99.16;50.24;52.33;0.9;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;1;2012;100.58;51.02;56.97;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;1;2012;100.77;51.35;56.37;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;1;2012;99.85;51.95;56.60;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;1;2012;100.59;52.35;57.27;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;1;2012;104.47;52.62;62.30;1.1;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;1;2012;108.04;53.04;61.83;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;1;2012;107.73;53.17;60.70;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;1;2012;108.51;53.38;61.53;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;1;2012;107.73;53.44;61.90;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;1;2012;106.86;53.74;61.73;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;1;2012;107.32;53.67;61.97;1.0;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;1;2012;105.79;53.97;63.40;1.1;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;1;2012;106.35;54.45;62.60;1.1;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;1;2012;106.90;54.59;63.83;1.1;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;1;2012;101.35;54.33;60.73;1.1;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;1;2012;106.87;55.35;67.58;1.1;65.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;1;2012;105.29;55.31;64.75;1.1;66.38;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;1;2012;105.61;55.36;64.35;1.1;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;1;2012;105.27;55.14;62.33;1.1;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;1;2012;104.42;53.49;56.97;1.0;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;1;2012;103.46;52.21;57.77;1.0;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;1;2012;103.06;51.48;55.03;0.9;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;1;2012;103.32;50.65;55.55;0.9;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;1;2012;103.37;50.02;54.00;0.9;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;1;2012;103.39;50.69;57.85;1.0;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;1;2012;104.14;51.43;58.00;1.0;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;1;2012;103.99;52.25;59.98;1.0;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;1;2012;103.92;52.62;60.25;1.1;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;1;2012;101.47;52.96;60.00;1.1;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;1;2012;102.42;53.42;62.23;1.1;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;1;2012;101.23;53.83;59.63;1.1;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;1;2012;103.74;52.96;57.10;1.0;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;1;2012;103.40;53.75;64.00;1.2;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;1;2012;105.06;54.93;64.20;1.1;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;2;2012;107.41;55.13;67.00;1.1;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;2;2012;108.71;55.35;66.73;1.1;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;2;2012;109.41;55.26;69.60;1.1;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;2;2012;109.63;55.53;64.70;1.0;66.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;2;2012;109.41;56.02;68.83;1.1;66.87;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;2;2012;109.03;56.06;67.65;1.1;67.75;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;2;2012;107.53;55.35;64.57;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;2;2012;108.51;54.91;66.10;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;2;2012;104.93;54.69;62.85;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;2;2012;107.78;54.94;66.93;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;2;2012;107.07;53.86;60.38;1.0;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;2;2012;102.08;52.78;57.90;1.0;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;2;2012;102.19;53.18;62.40;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;2;2012;104.72;52.55;61.78;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;2;2012;105.43;52.84;62.15;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;2;2012;106.46;53.16;63.17;1.0;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;2;2012;105.74;53.93;65.07;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;2;2012;110.67;54.77;64.45;1.0;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;2;2012;108.89;54.95;66.80;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;2;2012;105.69;54.84;62.73;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;2;2012;106.94;55.83;68.00;1.2;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;2;2012;109.89;55.76;61.75;1.0;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;2;2012;110.22;56.17;67.27;1.1;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;2;2012;109.39;56.16;73.00;1.2;68.60;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;2;2012;110.05;57.12;71.30;1.2;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;2;2012;109.83;57.35;70.80;1.2;70.80;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;2;2012;110.16;57.34;71.00;1.2;70.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;2;2012;112.35;57.89;72.60;1.2;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;2;2012;112.82;58.10;72.90;1.2;72.47;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;2;2012;112.21;58.15;72.33;1.2;72.93;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;2;2012;112.24;58.01;72.23;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;2;2012;112.55;58.03;73.10;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;2;2012;112.44;57.85;71.87;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;2;2012;112.33;56.75;66.35;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;2;2012;113.72;55.56;65.12;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;2;2012;111.98;54.88;64.70;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;2;2012;110.64;54.32;64.97;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;2;2012;110.80;54.37;64.03;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;2;2012;112.24;54.68;66.65;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;2;2012;112.61;55.41;67.95;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;2;2012;113.35;56.52;70.33;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;2;2012;114.18;56.81;71.05;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;2;2012;113.47;57.54;70.87;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;2;2012;112.78;57.73;73.20;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;2;2012;112.30;57.78;71.73;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;2;2012;112.53;57.84;72.40;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;2;2012;112.45;57.77;72.90;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;2;2012;111.86;57.46;69.93;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;2;2012;112.43;57.41;72.00;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;2;2012;111.62;57.32;71.07;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;2;2012;111.77;57.21;71.20;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;2;2012;112.52;57.36;72.43;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;2;2012;112.53;57.41;72.25;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;2;2012;111.91;57.29;71.38;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;2;2012;111.91;57.13;71.45;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;2;2012;112.23;57.04;70.30;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;2;2012;111.46;56.93;71.08;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;2;2012;110.67;56.35;66.60;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;2;2012;110.18;55.19;65.00;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;2;2012;110.24;54.14;64.63;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;2;2012;110.80;53.48;63.50;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;2;2012;110.48;53.22;61.60;0.9;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;2;2012;111.08;53.37;65.33;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;2;2012;109.41;54.08;64.63;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;2;2012;109.09;54.89;68.23;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;2;2012;110.16;55.49;67.80;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;2;2012;111.06;55.61;68.73;1.1;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;2;2012;111.68;55.94;65.50;1.0;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;2;2012;111.76;55.70;75.10;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;2;2012;112.28;56.32;73.53;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;2;2012;110.98;56.59;70.70;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;2;2012;111.99;57.04;72.60;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;2;2012;112.18;57.21;72.08;1.2;73.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;2;2012;111.75;57.55;74.00;1.2;73.07;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;2;2012;112.15;57.72;73.13;1.2;73.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;2;2012;112.48;57.85;73.50;1.2;73.25;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;2;2012;114.05;58.15;75.15;1.2;73.78;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;2;2012;114.24;58.31;74.83;1.2;74.65;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;2;2012;114.03;58.33;74.37;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;2;2012;113.53;58.11;72.77;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;2;2012;112.92;58.02;74.35;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;2;2012;112.55;56.17;64.55;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;2;2012;112.43;55.33;65.90;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;2;2012;111.81;54.54;64.20;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;2;2012;111.22;54.00;63.60;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;2;2012;110.78;53.63;63.63;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;2;2012;110.31;53.62;64.20;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;2;2012;110.17;54.66;69.00;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;2;2012;109.98;55.51;69.73;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;2;2012;110.47;55.82;68.07;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;2;2012;111.12;55.73;67.13;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;2;2012;110.42;56.35;72.37;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;2;2012;110.31;56.61;71.00;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;2;2012;110.31;56.63;70.10;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;2;2012;110.40;56.97;71.93;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;2;2012;110.87;57.06;72.10;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;2;2012;111.46;57.04;70.40;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;2;2012;111.66;57.27;73.03;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;2;2012;112.15;57.47;73.25;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;2;2012;110.27;57.35;70.93;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;2;2012;110.24;56.82;71.93;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;2;2012;111.15;56.88;72.30;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;2;2012;111.24;56.99;71.75;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;2;2012;111.79;57.20;73.75;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;2;2012;111.88;57.02;69.03;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;2;2012;110.81;56.24;69.25;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;2;2012;110.53;56.06;67.05;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;2;2012;110.87;54.56;69.75;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;2;2012;110.69;53.75;62.07;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;2;2012;110.30;53.51;64.15;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;2;2012;109.09;53.63;61.10;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;2;2012;109.21;54.58;66.97;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;2;2012;110.84;55.42;67.00;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;2;2012;110.97;55.92;68.80;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;2;2012;108.36;56.04;69.70;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;2;2012;112.63;56.30;71.20;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;2;2012;111.89;56.54;69.75;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;2;2012;110.14;56.82;72.05;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;2;2012;110.29;56.60;71.65;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;2;2012;110.23;56.72;71.40;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;2;2012;110.87;56.77;71.95;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;2;2012;111.14;57.07;72.23;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;2;2012;111.53;57.08;73.00;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;2;2012;111.42;57.14;72.47;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;2;2012;112.53;57.34;74.10;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;2;2012;112.61;57.20;72.20;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;2;2012;113.22;57.35;72.90;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;2;2012;112.64;56.50;68.35;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;2;2012;112.16;55.63;66.60;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;2;2012;111.30;55.09;64.85;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;2;2012;109.71;53.99;62.05;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;2;2012;109.95;53.36;62.73;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;2;2012;110.01;53.10;64.87;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;2;2012;111.56;53.21;65.20;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;2;2012;110.73;53.57;66.45;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;2;2012;107.32;54.17;64.05;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;2;2012;103.97;53.98;64.70;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;2;2012;103.51;53.90;63.67;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;2;2012;103.95;53.88;63.90;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;2;2012;107.67;54.04;63.43;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;2;2012;107.03;53.84;63.80;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;2;2012;106.77;53.65;64.43;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;2;2012;107.11;53.54;64.93;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;2;2012;107.68;53.49;65.13;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;2;2012;108.05;53.56;64.27;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;2;2012;107.99;53.73;65.28;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;2;2012;107.30;53.58;65.05;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;2;2012;107.48;53.59;63.60;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;2;2012;108.15;53.54;63.58;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;2;2012;107.90;53.54;64.73;1.1;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;2;2012;102.35;53.46;63.85;1.2;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;2;2012;104.68;52.54;61.80;1.0;74.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;2;2012;104.04;51.97;60.95;1.0;67.95;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;2;2012;102.55;51.20;57.63;1.0;61.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;2;2012;101.52;50.72;52.50;0.9;61.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;2;2012;100.59;50.35;57.13;1.0;61.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;2;2012;100.13;50.02;57.05;1.0;61.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;2;2012;100.82;50.94;62.95;1.1;61.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;2;2012;100.37;50.92;56.85;1.0;61.00;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;2;2012;100.05;51.58;61.03;1.1;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;2;2012;99.78;51.85;60.23;1.1;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;2;2012;98.88;51.51;53.40;1.0;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;2;2012;97.98;51.26;55.85;1.1;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;2;2012;98.89;51.25;60.05;1.1;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;2;2012;98.45;51.33;56.40;1.0;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;2;2012;100.84;51.36;60.20;1.1;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;2;2012;103.77;51.36;60.48;1.0;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;2;2012;104.17;51.54;59.53;1.0;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;2;2012;99.10;51.55;57.45;1.1;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;2;2012;100.89;51.67;60.33;1.1;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;2;2012;105.16;51.61;60.45;1.0;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;2;2012;106.73;51.92;61.13;1.0;61.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;2;2012;107.60;52.01;60.70;0.9;61.03;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;2;2012;107.44;52.93;62.10;1.0;62.45;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;2;2012;99.93;52.88;58.57;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;2;2012;103.52;52.38;63.57;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;2;2012;102.63;50.96;56.63;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;2;2012;102.36;50.45;56.17;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;2;2012;100.47;49.67;52.50;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;2;2012;99.14;49.60;55.95;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;2;2012;98.85;49.43;53.23;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;2;2012;98.81;49.65;53.25;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;2;2012;99.53;50.00;56.00;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;2;2012;99.91;51.31;62.27;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;2;2012;99.97;51.32;56.48;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;2;2012;100.88;51.23;56.33;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;2;2012;99.92;51.40;58.90;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;2;2012;99.92;51.37;55.90;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;2;2012;100.09;51.20;56.28;1.0;62.90;1.1
