lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;2;2012;100.45;51.13;56.50;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;2;2012;99.05;51.03;58.60;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;2;2012;98.93;51.88;59.50;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;2;2012;97.68;51.86;57.15;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;2;2012;98.84;52.07;61.23;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;2;2012;102.88;52.28;53.50;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;2;2012;100.26;52.35;57.30;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;2;2012;101.35;52.68;62.75;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;2;2012;102.77;52.70;60.67;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;2;2012;103.34;52.30;60.90;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;2;2012;103.50;52.02;58.63;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;2;2012;103.30;51.48;56.30;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;2;2012;102.46;50.88;55.63;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;2;2012;102.00;50.67;56.30;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;2;2012;100.92;50.16;55.47;0.9;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;2;2012;100.90;50.24;55.30;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;2;2012;100.78;50.94;57.95;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;2;2012;101.18;51.02;58.08;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;2;2012;101.53;51.85;59.30;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;2;2012;102.29;52.04;59.63;1.0;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;2;2012;102.58;52.27;61.97;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;2;2012;101.67;52.92;62.07;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;2;2012;98.39;52.70;58.53;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;2;2012;101.47;52.84;63.23;1.1;62.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;2;2012;105.14;53.72;62.33;1.1;64.63;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;2;2012;105.63;53.95;65.23;1.1;65.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;2;2012;105.06;54.62;65.65;1.1;65.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;2;2012;105.99;55.00;66.13;1.1;65.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;2;2012;106.99;55.38;66.67;1.1;66.23;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;2;2012;107.67;55.78;67.70;1.1;66.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;2;2012;109.00;56.09;69.20;1.1;67.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;2;2012;109.89;55.94;66.85;1.1;68.20;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;2;2012;109.26;56.07;69.45;1.2;68.70;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;2;2012;109.89;56.28;69.65;1.1;69.23;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;2;2012;109.32;55.05;60.97;1.0;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;2;2012;108.67;54.01;61.00;1.0;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;2;2012;107.15;52.42;57.05;0.9;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;2;2012;106.84;51.96;58.33;1.0;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;2;2012;106.05;51.70;58.60;0.9;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;2;2012;104.38;51.38;57.43;0.9;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;2;2012;105.85;51.41;58.40;0.9;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;2;2012;103.77;52.00;57.73;1.0;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;2;2012;101.99;52.87;62.27;1.1;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;2;2012;103.93;54.03;63.07;1.1;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;2;2012;104.02;54.23;63.53;1.1;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;2;2012;103.05;54.40;61.90;1.2;69.40;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;2;2012;104.92;55.20;66.63;1.2;69.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;2;2012;106.83;55.73;66.37;1.1;69.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;2;2012;106.97;56.02;66.90;1.2;69.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;2;2012;107.11;56.25;68.37;1.2;69.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;2;2012;106.87;56.13;66.95;1.2;69.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;2;2012;107.31;56.18;67.40;1.2;69.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;2;2012;107.74;56.28;67.73;1.1;69.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;2;2012;108.40;56.38;68.33;1.1;69.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;2;2012;108.78;56.53;69.40;1.2;69.40;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;2;2012;109.38;56.68;70.33;1.2;69.55;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;2;2012;109.53;56.75;69.35;1.1;69.90;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;2;2012;109.06;56.67;69.70;1.2;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;2;2012;109.48;55.49;62.97;1.0;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;2;2012;109.21;53.63;61.15;1.0;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;2;2012;109.00;52.47;59.63;0.9;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;2;2012;108.36;51.97;58.60;0.9;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;2;2012;109.06;51.64;59.40;0.9;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;2;2012;106.80;51.38;56.35;0.9;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;2;2012;104.29;51.43;55.75;0.9;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;2;2012;103.59;51.91;59.00;1.0;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;2;2012;103.08;52.94;63.25;1.1;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;2;2012;103.05;53.70;62.10;1.1;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;2;2012;102.67;54.39;63.43;1.1;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;2;2012;104.21;54.68;65.90;1.2;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;2;2012;105.98;55.58;66.10;1.1;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;2;2012;106.48;55.72;66.65;1.2;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;2;2012;106.37;55.96;67.17;1.2;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;2;2012;107.31;55.84;63.90;1.1;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;2;2012;106.77;56.20;67.63;1.2;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;2;2012;108.20;56.36;68.67;1.2;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;2;2012;108.91;56.74;70.25;1.2;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;2;2012;109.19;56.93;70.23;1.2;70.10;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;2;2012;110.33;57.25;71.25;1.2;70.70;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;2;2012;110.53;57.37;71.47;1.2;70.83;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;2;2012;111.26;57.26;68.45;1.2;71.30;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;2;2012;110.22;56.49;67.30;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;2;2012;110.53;54.67;58.85;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;2;2012;109.96;52.97;57.33;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;2;2012;110.54;51.90;60.33;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;2;2012;111.19;51.12;56.53;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;2;2012;110.81;50.75;55.20;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;2;2012;104.34;50.52;54.00;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;2;2012;102.10;49.91;48.30;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;2;2012;101.37;50.27;54.10;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;2;2012;100.43;50.96;55.45;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;2;2012;99.13;51.37;58.57;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;2;2012;97.33;51.35;57.13;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;2;2012;96.13;50.93;51.70;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;2;2012;95.31;51.09;53.70;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;2;2012;97.90;50.98;52.40;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;2;2012;100.59;51.09;55.23;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;2;2012;100.30;51.16;54.50;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;2;2012;100.13;51.00;57.27;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;2;2012;99.70;51.17;56.70;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;2;2012;99.04;51.14;58.05;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;2;2012;98.78;51.14;57.10;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;2;2012;99.28;51.17;55.93;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;2;2012;100.52;51.20;57.23;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;2;2012;101.12;51.23;57.07;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;2;2012;102.07;51.24;58.53;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;2;2012;102.50;50.71;57.47;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;2;2012;101.91;49.78;53.10;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;2;2012;100.26;49.55;53.43;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;2;2012;97.22;49.40;52.13;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;2;2012;92.78;49.05;49.00;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;2;2012;89.74;48.66;49.50;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;2;2012;88.94;48.55;49.17;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;2;2012;87.69;48.14;48.38;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;2;2012;88.39;48.03;50.07;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;2;2012;91.91;48.99;54.07;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;2;2012;92.88;49.76;56.23;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;2;2012;93.68;49.00;43.33;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;2;2012;93.95;49.67;53.67;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;2;2012;94.02;49.72;52.20;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;2;2012;93.87;49.66;49.83;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;2;2012;94.45;49.75;52.57;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;2;2012;94.32;49.77;53.63;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;2;2012;94.41;49.66;53.27;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;2;2012;94.54;49.58;52.25;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;2;2012;95.06;49.68;51.80;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;2;2012;95.99;49.75;52.93;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;2;2012;96.79;49.66;53.05;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;2;2012;97.30;49.66;51.25;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;2;2012;98.55;49.24;51.60;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;2;2012;98.61;49.08;51.07;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;2;2012;97.80;48.68;51.85;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;2;2012;93.71;48.18;48.60;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;2;2012;91.35;48.05;46.65;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;2;2012;89.71;48.03;47.37;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;2;2012;89.07;47.77;47.37;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;2;2012;87.39;47.38;46.30;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;2;2012;87.60;48.23;50.90;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;2;2012;88.04;48.81;50.15;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;2;2012;87.70;48.87;48.95;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;2;2012;87.87;48.87;49.80;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;2;2012;90.78;49.41;53.37;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;2;2012;92.55;49.69;53.30;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;2;2012;93.18;49.97;51.78;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;2;2012;93.35;50.04;51.20;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;2;2012;93.40;50.30;53.68;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;2;2012;93.27;49.98;51.63;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;2;2012;93.12;49.85;51.15;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;2;2012;93.33;49.95;52.37;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;2;2012;94.01;49.98;51.23;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;2;2012;94.89;50.00;51.43;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;2;2012;96.20;49.82;50.05;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;2;2012;96.69;49.80;52.63;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;2;2012;97.26;49.52;50.57;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;2;2012;96.98;49.10;49.10;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;2;2012;94.16;48.45;46.25;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;2;2012;91.28;47.75;45.73;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;2;2012;90.91;47.18;44.40;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;2;2012;90.35;46.79;44.50;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;2;2012;90.91;47.09;47.90;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;2;2012;89.05;47.93;47.50;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;2;2012;87.98;48.00;47.60;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;2;2012;88.70;48.13;48.65;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;2;2012;88.28;48.39;49.90;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;2;2012;87.72;48.39;47.63;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;2;2012;91.30;48.68;50.10;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;2;2012;95.30;48.84;48.80;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;2;2012;93.37;48.93;47.00;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;2;2012;93.32;49.14;50.30;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;2;2012;93.23;49.29;49.13;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;2;2012;92.24;49.44;52.00;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;2;2012;92.54;49.43;49.20;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;2;2012;92.92;49.72;50.67;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;2;2012;93.82;49.77;50.00;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;2;2012;95.04;49.90;52.45;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;2;2012;96.31;49.91;50.50;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;2;2012;97.60;49.89;51.25;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;2;2012;97.92;49.85;51.43;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;2;2012;97.89;49.79;51.20;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;2;2012;96.76;49.34;51.03;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;2;2012;95.38;49.21;49.27;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;2;2012;94.91;49.06;49.38;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;2;2012;94.04;48.83;49.17;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;2;2012;93.70;48.99;50.13;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;2;2012;93.59;48.88;47.43;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;2;2012;93.79;49.35;49.75;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;2;2012;94.28;50.12;53.83;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;2;2012;95.01;51.35;55.75;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;2;2012;95.96;51.90;56.30;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;2;2012;96.89;52.03;55.95;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;2;2012;100.96;51.87;49.90;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;2;2012;102.89;52.47;57.37;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;2;2012;102.26;52.93;58.30;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;2;2012;100.30;52.74;57.27;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;2;2012;100.14;52.28;53.13;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;2;2012;100.24;51.72;54.35;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;2;2012;99.77;51.60;55.55;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;2;2012;100.64;51.08;52.80;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;2;2012;101.55;50.80;53.70;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;2;2012;101.15;50.41;51.20;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;2;2012;99.91;50.25;53.27;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;2;2012;99.63;50.01;52.53;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;2;2012;99.53;49.78;51.08;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;2;2012;96.18;49.00;47.20;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;2;2012;93.20;48.30;47.90;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;2;2012;91.35;47.86;46.30;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;2;2012;89.11;47.50;44.50;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;2;2012;87.69;47.71;46.30;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;2;2012;87.66;47.73;46.13;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;2;2012;86.38;47.94;47.95;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;2;2012;84.82;47.86;45.40;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;2;2012;84.32;47.73;45.20;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;2;2012;83.72;47.40;44.13;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;2;2012;83.64;47.00;42.80;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;2;2012;84.26;46.60;39.90;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;2;2012;84.57;46.80;45.60;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;2;2012;83.87;46.57;40.77;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;2;2012;83.72;46.73;43.85;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;2;2012;83.32;46.72;43.50;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;2;2012;83.67;46.86;43.60;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;2;2012;83.91;46.85;42.90;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;2;2012;83.81;46.72;43.15;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;2;2012;83.69;46.60;42.53;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;2;2012;84.13;46.67;43.80;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;2;2012;84.48;46.58;42.73;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;2;2012;84.88;46.30;41.95;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;2;2012;84.69;45.22;34.40;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;2;2012;83.70;43.76;35.70;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;2;2012;83.40;42.80;35.50;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;2;2012;82.59;41.88;30.33;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;2;2012;81.80;41.18;34.50;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;2;2012;80.71;42.22;37.63;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;2;2012;80.16;42.87;37.13;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;2;2012;79.84;43.64;38.45;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;2;2012;80.11;45.05;41.63;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;2;2012;78.40;45.51;39.97;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;2;2012;79.76;45.78;42.13;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;2;2012;81.54;45.28;37.95;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;2;2012;82.67;45.66;41.63;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;2;2012;84.74;45.32;38.37;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;2;2012;85.91;44.84;39.95;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;2;2012;86.53;46.20;44.67;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;2;2012;86.80;47.06;45.20;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;2;2012;87.14;46.75;41.63;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;2;2012;87.03;45.95;40.25;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;2;2012;87.42;45.76;42.63;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;2;2012;88.04;45.95;42.03;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;2;2012;85.95;45.72;40.90;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;2;2012;85.26;45.56;41.85;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;2;2012;86.09;45.43;39.00;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;2;2012;86.58;44.12;39.13;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;2;2012;87.12;44.73;41.90;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;2;2012;86.26;44.54;35.93;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;2;2012;85.45;44.23;37.53;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;2;2012;84.19;43.74;35.03;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;2;2012;82.84;43.61;38.10;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;2;2012;81.73;44.58;40.67;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;2;2012;81.95;46.22;44.95;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;2;2012;81.12;46.20;38.20;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;2;2012;80.05;46.46;42.20;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;2;2012;79.26;46.05;40.83;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;2;2012;79.45;46.00;41.13;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;2;2012;79.79;46.01;42.70;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;2;2012;79.86;46.07;41.07;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;2;2012;79.56;46.17;42.00;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;2;2012;78.84;46.21;41.55;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;2;2012;78.80;46.19;41.13;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;2;2012;84.09;45.68;40.80;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;2;2012;85.19;45.76;42.73;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;2;2012;86.48;46.43;44.30;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;2;2012;89.24;47.09;44.10;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;2;2012;91.04;46.95;46.17;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;2;2012;91.82;47.76;47.00;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;2;2012;88.99;46.81;39.60;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;2;2012;87.98;44.99;35.83;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;2;2012;86.69;43.33;33.33;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;2;2012;85.93;43.05;36.53;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;2;2012;85.80;43.23;37.70;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;2;2012;85.30;43.35;33.50;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;2;2012;85.51;43.57;44.10;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;2;2012;82.02;43.19;38.05;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;2;2012;83.41;44.74;43.48;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;2;2012;83.93;46.69;45.57;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;2;2012;85.71;46.77;42.73;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;2;2012;87.95;46.76;44.50;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;2;2012;87.52;46.77;42.98;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;2;2012;88.57;47.26;46.30;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;2;2012;90.10;47.74;45.35;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;2;2012;90.38;48.16;45.87;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;2;2012;90.08;48.46;47.17;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;2;2012;89.99;48.39;44.07;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;2;2012;89.33;48.64;46.48;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;2;2012;89.01;48.76;47.60;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;2;2012;89.65;48.82;47.70;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;2;2012;91.37;49.12;48.47;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;2;2012;93.26;49.16;47.00;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;2;2012;92.54;48.71;46.13;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;2;2012;92.12;48.06;45.57;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;2;2012;92.17;47.04;41.40;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;2;2012;91.70;44.78;34.25;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;2;2012;91.15;42.81;32.60;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;2;2012;89.29;42.09;32.90;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;2;2012;83.04;42.20;35.97;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;2;2012;88.01;42.25;35.77;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;2;2012;88.03;43.28;40.80;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;2;2012;86.27;43.52;37.07;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;2;2012;84.98;44.16;41.03;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;2;2012;82.80;44.87;40.47;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;2;2012;80.74;45.15;41.50;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;2;2012;82.73;46.01;42.43;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;2;2012;82.67;45.96;39.70;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;2;2012;84.61;46.04;41.45;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;2;2012;85.60;45.80;40.37;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;2;2012;85.72;45.52;39.48;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;2;2012;85.27;45.29;39.23;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;2;2012;85.19;45.38;41.37;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;2;2012;85.35;45.62;40.43;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;2;2012;85.98;45.43;40.20;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;2;2012;86.73;45.42;40.13;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;2;2012;88.03;45.06;40.30;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;2;2012;88.27;44.97;41.47;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;2;2012;85.03;44.65;38.23;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;2;2012;85.40;44.28;38.10;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;2;2012;83.80;43.21;35.40;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;2;2012;80.72;42.62;34.50;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;2;2012;78.15;42.64;33.43;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;2;2012;78.16;43.39;37.90;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;2;2012;77.70;43.17;35.90;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;2;2012;76.87;42.73;33.45;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;2;2012;77.12;42.96;36.33;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;2;2012;74.93;42.96;33.37;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;2;2012;75.18;43.53;37.83;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;2;2012;76.61;43.82;36.33;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;2;2012;78.23;43.48;36.33;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;2;2012;82.12;43.44;37.63;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;2;2012;83.77;42.60;33.28;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;2;2012;83.58;42.10;33.75;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;2;2012;83.94;43.11;39.28;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;2;2012;84.19;43.79;38.65;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;2;2012;82.04;43.98;37.00;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;2;2012;82.31;44.21;38.48;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;2;2012;82.64;43.57;35.73;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;2;2012;82.40;42.77;33.38;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;2;2012;82.75;41.45;31.65;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;2;2012;84.58;41.13;35.27;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;2;2012;85.00;41.84;38.63;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;2;2012;84.88;42.70;33.17;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;2;2012;84.24;42.68;34.85;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;2;2012;84.49;42.70;36.85;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;2;2012;83.89;42.65;35.93;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;2;2012;82.72;42.38;33.50;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;2;2012;80.61;41.53;30.93;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;2;2012;80.23;40.58;30.13;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;2;2012;80.21;40.13;30.25;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;2;2012;81.17;40.49;33.10;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;2;2012;81.98;41.49;34.70;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;2;2012;82.49;43.07;39.17;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;2;2012;82.22;42.96;33.83;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;2;2012;81.54;43.23;35.98;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;2;2012;81.06;44.70;38.80;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;2;2012;81.25;44.26;35.90;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;2;2012;82.42;43.49;36.95;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;2;2012;81.78;44.08;37.50;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;2;2012;81.48;43.97;36.60;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;2;2012;80.70;44.01;35.75;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;2;2012;77.65;43.13;33.43;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;2;2012;77.67;42.94;34.40;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;2;2012;77.55;42.30;31.97;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;2;2012;78.77;41.13;29.90;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;2;2012;79.13;40.43;25.48;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;2;2012;80.17;39.89;28.80;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;2;2012;80.22;38.72;23.60;0.5;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;2;2012;79.41;36.77;19.33;0.4;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;2;2012;79.36;35.37;21.13;0.4;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;2;2012;79.07;35.33;22.37;0.4;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;2;2012;81.25;35.24;22.78;0.4;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;2;2012;83.19;35.61;25.50;0.5;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;2;2012;82.12;36.12;24.40;0.4;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;2;2012;80.06;36.58;26.10;0.5;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;2;2012;80.08;36.70;24.93;0.5;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;2;2012;78.08;36.55;23.88;0.5;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;2;2012;78.28;38.30;34.40;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;2;2012;76.73;39.21;29.25;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;2;2012;78.87;39.23;28.70;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;2;2012;78.77;39.90;31.95;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;2;2012;74.08;39.75;29.18;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;2;2012;73.68;40.50;31.97;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;2;2012;71.91;40.87;32.50;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;2;2012;73.41;41.91;35.10;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;2;2012;73.56;41.69;31.10;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;2;2012;74.29;41.35;32.68;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;2;2012;76.83;41.83;34.40;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;2;2012;77.98;41.93;34.60;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;2;2012;81.55;42.05;32.68;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;2;2012;81.22;41.63;32.73;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;2;2012;80.83;41.29;30.87;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;2;2012;80.43;40.85;31.13;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;2;2012;79.92;40.26;27.98;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;2;2012;78.71;39.42;28.30;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;2;2012;78.08;40.01;31.47;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;2;2012;77.91;39.67;30.10;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;2;2012;78.59;39.91;30.97;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;2;2012;77.63;40.33;33.23;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;2;2012;76.59;41.65;30.98;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;2;2012;77.04;43.04;38.28;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;2;2012;76.99;43.71;35.58;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;2;2012;76.64;43.93;35.73;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;2;2012;78.15;44.57;39.38;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;2;2012;81.89;44.19;35.85;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;2;2012;83.59;43.83;36.83;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;2;2012;83.41;43.93;35.50;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;2;2012;84.04;43.87;37.37;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;2;2012;86.13;44.48;38.10;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;2;2012;87.53;45.13;40.68;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;2;2012;87.67;46.91;45.70;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;2;2012;87.89;47.48;43.10;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;2;2012;83.61;47.22;41.27;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;2;2012;82.81;47.17;41.90;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;2;2012;82.52;46.80;39.27;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;2;2012;83.32;46.23;37.23;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;2;2012;81.28;44.27;34.10;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;2;2012;80.99;44.22;37.53;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;2;2012;82.13;43.95;41.57;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;2;2012;82.23;44.71;35.60;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;2;2012;84.83;44.76;39.95;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;2;2012;84.49;46.04;41.50;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;2;2012;84.48;46.16;42.00;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;2;2012;85.48;47.02;44.43;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;2;2012;86.42;47.15;42.07;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;2;2012;86.96;47.16;43.60;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;2;2012;87.28;47.35;42.37;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;2;2012;92.87;47.62;42.67;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;2;2012;92.25;46.71;39.43;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;2;2012;91.35;46.03;41.53;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;2;2012;89.78;44.95;36.33;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;2;2012;88.89;43.76;37.75;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;2;2012;84.77;44.10;35.78;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;2;2012;84.28;44.14;39.03;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;2;2012;84.58;44.25;36.77;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;2;2012;84.86;45.22;44.95;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;2;2012;85.77;47.39;45.18;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;2;2012;85.80;47.88;44.00;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;2;2012;91.04;48.40;45.93;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;2;2012;90.38;48.81;45.20;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;2;2012;89.17;49.12;46.00;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;2;2012;88.48;49.16;48.10;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;2;2012;89.92;49.45;48.30;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;2;2012;90.42;49.69;47.53;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;2;2012;90.78;49.73;46.65;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;2;2012;90.53;49.83;48.23;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;2;2012;90.68;49.85;48.50;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;2;2012;91.55;49.90;47.77;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;2;2012;93.58;49.73;48.08;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;2;2012;94.81;49.14;48.20;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;2;2012;94.53;48.96;47.10;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;2;2012;94.56;48.63;46.75;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;2;2012;94.52;47.07;40.75;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;2;2012;92.31;45.94;39.50;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;2;2012;87.84;45.27;38.13;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;2;2012;90.19;45.63;43.60;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;2;2012;84.86;46.36;41.77;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;2;2012;84.21;46.80;45.40;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;2;2012;83.17;46.59;41.17;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;2;2012;81.83;46.82;41.37;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;2;2012;81.54;46.90;41.97;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;2;2012;81.00;46.91;41.30;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;2;2012;80.70;46.57;39.68;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;2;2012;81.33;45.19;35.25;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;2;2012;80.63;44.26;36.85;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;2;2012;81.26;43.59;34.90;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;2;2012;81.71;42.97;34.05;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;2;2012;82.27;42.84;34.57;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;2;2012;82.57;42.82;34.97;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;2;2012;84.24;42.91;36.17;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;2;2012;82.93;43.42;38.08;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;2;2012;86.20;44.55;40.90;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;2;2012;80.92;44.21;35.83;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;2;2012;78.68;44.30;37.93;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;2;2012;79.22;44.81;41.87;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;2;2012;80.66;45.40;40.07;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;2;2012;79.73;44.18;34.27;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;2;2012;78.79;42.46;31.60;0.8;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;2;2012;77.79;41.25;28.25;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;2;2012;76.75;39.10;24.45;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;2;2012;77.18;38.36;25.17;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;2;2012;77.68;37.91;23.17;0.5;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;2;2012;80.75;37.35;25.40;0.5;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;2;2012;82.36;38.36;29.90;0.6;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;2;2012;80.28;40.07;34.43;0.7;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;2;2012;79.49;42.39;40.00;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;2;2012;78.70;44.48;37.93;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;2;2012;75.63;44.16;30.93;0.9;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;2;2012;73.62;44.09;35.75;1.1;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;2;2012;71.66;43.30;32.00;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;2;2012;71.82;43.48;33.17;1.0;71.50;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;2;2012;75.35;43.88;38.25;1.1;71.50;1.2
