lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;3;2012;77.78;42.29;31.77;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;3;2012;73.72;43.69;34.25;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;3;2012;72.62;43.96;31.90;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;3;2012;73.70;44.51;35.07;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;3;2012;73.40;45.05;34.20;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;3;2012;74.60;45.24;34.70;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;3;2012;76.12;45.58;36.05;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;3;2012;77.36;45.99;37.60;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;3;2012;78.56;46.38;38.57;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;3;2012;79.77;47.18;40.27;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;3;2012;80.60;47.19;40.77;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;3;2012;81.29;47.23;39.38;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;3;2012;80.95;44.57;29.60;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;3;2012;79.85;42.97;28.50;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;3;2012;77.84;40.44;20.80;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;3;2012;77.46;37.93;19.33;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;3;2012;78.51;35.90;15.60;0.3;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;3;2012;79.12;35.10;18.43;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;3;2012;80.23;35.16;19.30;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;3;2012;81.08;35.23;18.80;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;3;2012;81.96;35.34;20.10;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;3;2012;83.67;35.65;20.53;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;3;2012;81.47;35.96;23.70;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;3;2012;81.13;38.64;28.07;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;3;2012;80.03;39.14;24.30;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;3;2012;79.36;39.31;27.40;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;3;2012;78.44;40.13;28.63;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;3;2012;76.75;41.44;32.17;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;3;2012;76.47;42.37;30.55;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;3;2012;75.27;41.54;26.95;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;3;2012;75.29;41.02;27.50;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;3;2012;75.22;40.92;28.47;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;3;2012;75.74;41.05;29.00;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;3;2012;77.93;41.29;28.67;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;3;2012;79.46;40.53;27.30;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;3;2012;79.80;39.48;20.43;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;3;2012;78.48;37.50;14.70;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;3;2012;78.71;35.20;17.40;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;3;2012;78.84;35.10;18.93;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;3;2012;78.29;35.13;18.70;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;3;2012;76.92;35.15;18.43;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;3;2012;77.16;35.27;9.65;0.2;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;3;2012;64.68;34.75;0.00;0.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;3;2012;78.28;34.03;34.40;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;3;2012;79.36;35.80;19.10;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;3;2012;79.10;35.68;18.83;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;3;2012;76.66;35.49;20.77;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;3;2012;76.93;37.23;26.53;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;3;2012;74.85;38.69;25.80;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;3;2012;71.61;38.94;25.07;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;3;2012;71.56;40.71;31.80;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;3;2012;70.08;41.84;29.80;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;3;2012;69.72;42.08;30.03;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;3;2012;70.58;42.50;31.60;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;3;2012;70.36;42.77;31.03;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;3;2012;70.94;43.06;32.27;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;3;2012;73.20;43.65;34.93;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;3;2012;75.02;44.56;35.60;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;3;2012;76.23;44.21;28.08;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;3;2012;76.19;41.21;24.33;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;3;2012;76.06;40.02;22.33;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;3;2012;75.35;37.42;15.30;0.3;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;3;2012;74.97;35.23;17.53;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;3;2012;73.96;35.18;13.48;0.3;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;3;2012;61.60;34.65;0.00;0.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;3;2012;53.63;33.98;0.00;0.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;3;2012;46.92;33.03;0.00;0.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;3;2012;42.85;31.97;0.00;0.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;3;2012;40.80;31.14;0.00;0.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;3;2012;40.00;30.40;0.00;0.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;3;2012;39.72;29.82;0.00;0.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;3;2012;60.16;32.80;30.10;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;3;2012;80.12;35.58;17.25;0.3;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;3;2012;78.84;35.10;18.85;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;3;2012;81.54;35.30;20.10;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;3;2012;80.38;35.57;18.93;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;3;2012;75.78;35.43;17.80;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;3;2012;75.45;35.17;18.40;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;3;2012;73.96;35.15;18.58;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;3;2012;72.95;35.48;20.80;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;3;2012;75.30;36.47;23.93;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;3;2012;76.36;37.20;22.90;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;3;2012;77.33;38.43;30.17;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;3;2012;74.01;40.36;25.05;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;3;2012;73.73;38.34;17.53;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;3;2012;71.79;36.92;18.05;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;3;2012;69.70;35.84;22.73;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;3;2012;69.86;36.16;19.90;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;3;2012;70.81;36.18;20.37;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;3;2012;72.49;36.45;26.13;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;3;2012;74.57;40.14;34.40;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;3;2012;74.83;39.40;18.33;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;3;2012;75.49;37.88;19.30;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;3;2012;72.13;38.42;26.33;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;3;2012;69.75;39.81;30.60;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;3;2012;75.29;40.80;28.00;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;3;2012;75.90;42.96;34.63;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;3;2012;74.06;42.56;31.53;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;3;2012;73.65;43.26;31.23;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;3;2012;71.96;43.06;29.33;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;3;2012;73.93;42.88;29.87;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;3;2012;74.14;44.23;36.13;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;3;2012;75.16;45.18;35.88;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;3;2012;76.44;45.08;34.30;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;3;2012;76.97;44.88;34.38;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;3;2012;77.78;44.87;34.47;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;3;2012;79.66;44.14;32.17;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;3;2012;80.75;42.75;26.55;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;3;2012;80.75;41.43;25.80;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;3;2012;80.07;39.74;21.73;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;3;2012;78.25;37.96;20.25;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;3;2012;78.10;37.90;22.03;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;3;2012;78.16;38.39;25.93;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;3;2012;78.81;37.88;20.50;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;3;2012;79.33;37.39;28.65;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;3;2012;78.51;38.23;14.27;0.3;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;3;2012;76.39;35.63;17.35;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;3;2012;74.73;37.70;23.83;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;3;2012;76.53;38.14;25.60;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;3;2012;74.40;39.27;27.33;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;3;2012;77.59;40.10;27.57;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;3;2012;74.92;41.03;31.23;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;3;2012;75.49;41.75;30.28;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;3;2012;74.78;41.76;28.90;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;3;2012;74.20;41.91;29.53;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;3;2012;73.60;42.58;30.87;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;3;2012;74.81;42.17;28.93;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;3;2012;76.56;42.95;34.30;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;3;2012;78.02;44.11;33.67;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;3;2012;80.14;43.64;31.08;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;3;2012;80.03;43.06;31.20;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;3;2012;78.93;44.15;35.97;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;3;2012;81.38;44.43;33.90;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;3;2012;80.90;42.82;23.53;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;3;2012;79.86;40.05;23.40;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;3;2012;77.71;39.59;30.58;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;3;2012;78.39;41.01;25.75;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;3;2012;80.02;39.66;28.05;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;3;2012;80.57;40.69;25.57;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;3;2012;77.15;41.52;34.67;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;3;2012;78.45;42.47;35.13;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;3;2012;77.41;43.81;33.53;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;3;2012;76.89;46.19;36.63;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;3;2012;77.21;45.99;36.58;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;3;2012;76.62;46.32;36.65;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;3;2012;77.65;46.32;35.97;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;3;2012;78.72;46.68;35.83;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;3;2012;79.36;45.47;33.90;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;4;2012;79.95;45.03;33.10;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;4;2012;80.74;45.07;35.80;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;4;2012;82.40;45.95;38.90;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;4;2012;83.68;45.81;35.28;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;4;2012;85.56;45.05;37.70;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;4;2012;85.03;45.29;36.40;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;4;2012;85.92;45.34;36.75;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;4;2012;87.02;44.23;32.60;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;4;2012;87.90;43.67;34.15;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;4;2012;88.12;43.42;36.10;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;4;2012;87.30;42.67;30.15;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;4;2012;89.78;42.06;29.43;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;4;2012;86.31;42.81;32.00;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;4;2012;85.76;41.34;28.40;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;4;2012;86.88;42.08;33.90;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;4;2012;86.18;41.79;27.17;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;4;2012;82.61;40.70;27.00;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;4;2012;84.39;41.98;33.83;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;4;2012;83.40;43.10;34.43;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;4;2012;84.28;44.00;36.30;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;4;2012;86.23;44.37;34.97;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;4;2012;82.42;44.21;34.17;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;4;2012;81.81;44.33;33.65;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;4;2012;81.51;43.06;30.30;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;4;2012;82.03;41.92;28.40;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;4;2012;81.82;41.83;31.33;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;4;2012;83.15;42.53;36.97;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;4;2012;86.25;44.26;38.13;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;4;2012;86.84;43.86;33.40;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;4;2012;85.00;43.40;36.57;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;4;2012;84.34;44.94;35.63;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;4;2012;84.51;43.50;31.93;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;4;2012;87.23;43.36;35.77;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;4;2012;82.93;44.55;33.95;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;4;2012;83.92;42.39;27.98;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;4;2012;83.53;40.75;26.93;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;4;2012;79.74;38.79;23.33;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;4;2012;78.65;38.19;21.80;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;4;2012;79.61;36.97;21.68;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;4;2012;79.72;37.69;27.30;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;4;2012;80.48;39.10;27.40;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;4;2012;80.42;39.24;28.40;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;4;2012;83.25;41.14;36.05;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;4;2012;83.06;42.85;35.40;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;4;2012;83.89;42.88;32.97;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;4;2012;83.61;43.30;35.05;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;4;2012;82.21;44.74;39.05;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;4;2012;82.43;45.45;35.77;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;4;2012;81.69;45.27;34.70;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;4;2012;80.80;45.03;37.43;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;4;2012;80.66;46.53;39.97;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;4;2012;80.25;46.80;39.50;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;4;2012;81.75;47.09;38.23;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;4;2012;82.44;45.38;33.90;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;4;2012;84.06;44.71;37.20;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;4;2012;84.51;44.25;33.93;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;4;2012;85.26;41.72;23.58;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;4;2012;84.30;38.19;18.70;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;4;2012;83.30;36.75;19.50;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;4;2012;82.82;35.89;18.90;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;4;2012;82.40;35.33;18.93;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;4;2012;82.46;35.12;19.50;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;4;2012;81.80;35.21;19.18;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;4;2012;80.15;35.23;18.75;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;4;2012;78.67;35.16;19.47;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;4;2012;79.19;35.30;20.35;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;4;2012;79.65;35.45;21.38;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;4;2012;80.71;37.23;28.50;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;4;2012;77.25;38.88;30.35;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;4;2012;77.46;39.85;29.83;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;4;2012;79.17;40.27;27.70;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;4;2012;76.21;40.45;30.23;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;4;2012;75.26;40.70;28.67;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;4;2012;72.98;41.50;31.10;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;4;2012;73.80;42.05;31.95;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;4;2012;73.24;42.22;30.70;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;4;2012;72.47;42.87;34.05;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;4;2012;71.96;42.70;32.13;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;4;2012;73.60;42.24;31.35;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;4;2012;73.89;41.20;26.75;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;4;2012;74.06;39.59;23.88;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;4;2012;73.11;38.14;20.60;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;4;2012;71.57;37.07;24.55;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;4;2012;70.96;37.75;21.28;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;4;2012;73.08;35.25;18.57;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;4;2012;73.98;35.26;20.23;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;4;2012;75.00;35.47;20.70;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;4;2012;70.88;35.24;19.25;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;4;2012;74.79;35.46;21.77;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;4;2012;78.52;35.75;20.88;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;4;2012;81.16;35.84;20.83;0.4;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;4;2012;75.23;36.43;22.33;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;4;2012;74.62;38.06;26.20;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;4;2012;77.59;39.67;33.70;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;4;2012;74.18;41.30;32.37;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;4;2012;72.52;41.86;30.50;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;4;2012;69.80;42.45;31.03;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;4;2012;68.14;42.38;29.75;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;4;2012;69.90;42.57;32.30;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;4;2012;73.14;44.06;35.85;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;4;2012;74.01;44.81;36.17;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;4;2012;74.58;44.36;33.48;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;4;2012;76.20;44.19;35.68;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;4;2012;77.78;44.11;35.53;0.9;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;4;2012;78.61;43.81;33.77;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;4;2012;78.09;42.72;30.15;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;4;2012;77.77;42.08;29.03;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;4;2012;76.87;40.54;25.57;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;4;2012;76.73;39.46;23.07;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;4;2012;75.62;37.71;21.80;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;4;2012;77.12;38.37;27.40;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;4;2012;78.04;37.84;22.57;0.5;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;4;2012;77.30;39.04;30.03;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;4;2012;77.26;39.68;27.63;0.6;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;4;2012;77.48;40.08;29.83;0.7;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;4;2012;76.68;41.65;32.55;0.8;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;4;2012;75.20;43.66;36.00;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;4;2012;75.35;44.32;35.98;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;4;2012;76.09;44.69;36.43;1.0;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;4;2012;75.56;45.61;37.65;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;4;2012;75.29;45.78;36.60;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;4;2012;75.22;45.84;37.07;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;4;2012;75.32;45.85;36.63;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;4;2012;75.89;45.72;37.65;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;4;2012;76.62;45.90;39.57;1.1;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;4;2012;77.60;46.59;41.55;1.2;50.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;4;2012;78.65;45.67;33.93;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;4;2012;79.27;43.62;30.57;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;4;2012;80.03;42.52;31.13;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;4;2012;81.29;41.69;29.47;0.6;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;4;2012;81.44;40.04;24.73;0.5;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;4;2012;81.96;39.06;27.50;0.6;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;4;2012;81.07;38.31;22.60;0.5;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;4;2012;80.93;37.13;20.65;0.4;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;4;2012;79.95;36.58;21.10;0.4;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;4;2012;78.47;36.19;19.73;0.4;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;4;2012;76.79;35.83;21.55;0.5;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;4;2012;76.88;37.32;29.80;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;4;2012;76.98;38.92;26.00;0.6;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;4;2012;78.42;40.37;32.17;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;4;2012;78.27;40.77;30.60;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;4;2012;78.24;41.94;33.80;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;4;2012;78.53;42.73;32.93;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;4;2012;78.07;43.04;32.40;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;4;2012;76.85;43.35;33.00;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;4;2012;75.73;43.14;32.23;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;4;2012;75.86;43.03;32.48;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;4;2012;76.16;43.14;33.07;0.9;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;4;2012;78.60;43.04;32.37;0.8;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;4;2012;79.34;42.84;31.70;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;4;2012;80.49;42.71;31.50;0.7;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;4;2012;83.41;41.69;28.50;0.6;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;4;2012;84.65;40.68;25.33;0.5;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;4;2012;84.93;39.83;30.37;0.6;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;4;2012;82.57;39.87;29.00;0.6;50.00;1.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;4;2012;80.85;37.76;21.50;0.5;21.70;0.4
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;4;2012;79.85;38.69;27.17;0.6;24.00;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;4;2012;76.31;38.16;19.77;0.4;25.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;4;2012;73.82;36.41;17.53;0.4;26.40;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;4;2012;73.76;37.34;28.50;0.7;26.40;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;4;2012;72.38;38.30;25.40;0.7;27.00;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;4;2012;74.32;38.34;30.80;0.8;27.30;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;4;2012;74.32;39.93;29.70;0.7;28.40;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;4;2012;75.00;40.87;31.20;0.8;28.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;4;2012;76.76;41.18;30.28;0.8;31.10;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;4;2012;75.85;42.59;33.55;0.9;31.80;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;4;2012;76.74;42.35;32.33;0.8;33.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;4;2012;77.24;43.27;34.60;0.9;33.15;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;4;2012;77.53;43.62;34.07;0.9;34.47;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;4;2012;78.32;43.61;34.55;0.9;35.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;4;2012;77.01;43.85;35.83;0.9;35.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;4;2012;77.86;44.90;38.60;1.0;35.83;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;4;2012;79.40;45.01;35.93;0.9;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;4;2012;79.84;44.98;36.35;0.9;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;4;2012;80.84;44.87;36.10;0.9;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;4;2012;81.73;45.16;36.03;0.8;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;4;2012;82.63;43.83;32.33;0.7;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;4;2012;83.44;43.26;33.90;0.7;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;4;2012;83.17;43.02;31.13;0.7;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;4;2012;82.54;41.87;30.78;0.7;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;4;2012;83.08;41.78;32.77;0.7;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;4;2012;82.11;42.50;34.45;0.8;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;4;2012;81.99;42.52;33.27;0.7;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;4;2012;85.00;43.49;34.83;0.7;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;4;2012;81.80;42.19;27.00;0.6;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;4;2012;82.62;41.77;30.80;0.7;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;4;2012;82.96;43.63;38.95;0.9;38.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;4;2012;84.16;44.66;34.50;0.8;40.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;4;2012;85.30;46.73;41.05;1.0;40.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;4;2012;83.96;47.84;43.60;1.1;41.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;4;2012;85.10;47.89;41.25;1.0;43.50;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;4;2012;85.23;48.19;44.55;1.1;43.75;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;4;2012;85.39;48.51;44.45;1.1;44.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;4;2012;85.30;48.78;44.27;1.1;44.00;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;4;2012;85.65;48.99;45.00;1.1;44.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;4;2012;86.13;49.12;44.68;1.1;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;4;2012;86.75;49.40;45.45;1.1;45.25;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;4;2012;87.92;49.56;45.70;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;4;2012;88.50;49.11;43.60;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;4;2012;88.58;47.57;39.10;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;4;2012;87.78;45.76;32.33;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;4;2012;86.97;42.69;30.20;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;4;2012;87.96;41.72;29.07;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;4;2012;88.97;40.19;25.20;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;4;2012;89.83;38.51;28.93;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;4;2012;89.79;38.77;28.07;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;4;2012;88.36;37.36;12.65;0.2;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;4;2012;88.27;35.83;20.27;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;4;2012;85.71;36.69;25.03;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;4;2012;84.24;38.17;30.07;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;4;2012;83.76;39.68;28.65;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;4;2012;83.67;43.35;41.10;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;4;2012;82.70;45.03;38.98;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;4;2012;82.24;45.59;40.35;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;4;2012;78.63;45.42;37.27;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;4;2012;79.78;46.36;39.90;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;4;2012;79.63;45.11;31.00;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;4;2012;79.64;44.81;37.30;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;4;2012;82.08;45.53;37.90;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;4;2012;82.72;45.60;37.97;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;4;2012;83.06;45.91;39.80;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;4;2012;84.67;46.38;40.07;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;4;2012;84.78;45.11;23.40;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;4;2012;83.71;43.49;28.80;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;4;2012;82.79;41.08;24.87;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;4;2012;82.17;38.89;19.90;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;4;2012;80.92;37.03;18.27;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;4;2012;82.07;35.71;17.30;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;4;2012;85.83;35.25;19.70;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;4;2012;83.01;35.47;19.53;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;4;2012;83.38;35.42;19.85;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;4;2012;83.36;35.55;19.50;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;4;2012;82.35;35.46;19.23;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;4;2012;81.71;35.49;18.97;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;4;2012;81.71;35.26;18.90;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;4;2012;80.40;35.18;19.60;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;4;2012;75.57;35.86;23.90;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;4;2012;73.83;37.03;24.53;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;4;2012;72.30;38.51;27.10;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;4;2012;73.31;39.27;28.63;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;4;2012;71.48;39.68;26.23;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;4;2012;68.89;40.18;28.97;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;4;2012;69.97;41.40;31.10;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;4;2012;70.89;41.91;31.17;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;4;2012;72.95;42.43;32.13;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;4;2012;73.46;42.54;31.40;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;4;2012;74.62;42.23;31.35;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;4;2012;74.37;40.07;21.00;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;4;2012;73.96;37.94;18.95;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;4;2012;73.86;36.30;17.55;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;4;2012;73.62;35.26;18.53;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;4;2012;76.83;35.36;20.50;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;4;2012;75.69;35.61;7.00;0.1;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;4;2012;62.94;35.04;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;4;2012;52.25;33.93;0.10;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;4;2012;46.86;32.89;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;4;2012;43.42;31.82;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;4;2012;41.71;30.98;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;4;2012;41.08;30.33;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;4;2012;82.87;32.14;40.67;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;4;2012;80.65;35.38;17.67;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;4;2012;81.03;35.31;20.17;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;4;2012;85.27;35.76;20.70;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;4;2012;81.01;35.69;18.00;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;4;2012;68.20;37.79;12.80;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;4;2012;67.82;36.12;16.20;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;4;2012;68.16;35.59;19.45;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;4;2012;67.75;35.81;20.37;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;4;2012;62.44;35.66;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;4;2012;53.42;34.84;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;4;2012;46.33;33.67;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;4;2012;42.65;32.60;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;4;2012;40.44;31.60;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;4;2012;39.36;30.81;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;4;2012;39.05;30.20;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;4;2012;38.66;29.64;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;4;2012;38.43;29.27;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;4;2012;77.43;30.91;51.50;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;4;2012;80.66;35.87;17.78;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;4;2012;82.63;35.18;19.90;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;4;2012;81.89;35.28;19.58;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;4;2012;80.40;35.23;19.05;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;4;2012;77.18;35.20;19.10;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;4;2012;74.87;35.21;19.05;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;4;2012;72.43;35.19;19.85;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;4;2012;71.91;35.96;22.45;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;4;2012;71.87;37.05;24.90;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;4;2012;72.43;38.01;25.60;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;4;2012;71.72;38.25;22.00;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;4;2012;69.46;39.33;28.13;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;4;2012;68.72;39.67;28.23;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;4;2012;69.19;39.79;26.55;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;4;2012;67.89;38.55;23.25;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;4;2012;66.40;37.58;18.70;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;4;2012;64.80;35.84;16.25;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;4;2012;63.91;35.90;20.10;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;4;2012;64.38;36.07;20.23;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;4;2012;60.63;35.74;6.73;0.2;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;4;2012;51.24;34.68;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;4;2012;66.75;35.50;36.55;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;4;2012;68.71;36.04;15.08;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;4;2012;70.57;35.34;20.00;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;4;2012;78.69;38.37;28.30;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;4;2012;76.10;39.06;28.85;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;4;2012;75.33;40.18;28.80;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;4;2012;74.75;39.60;22.07;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;4;2012;73.20;38.63;22.75;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;4;2012;72.87;39.19;27.88;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;4;2012;72.95;39.91;27.25;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;4;2012;74.22;39.82;27.00;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;4;2012;74.53;39.99;26.97;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;4;2012;74.25;39.98;27.25;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;4;2012;74.87;40.26;23.57;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;4;2012;74.61;38.18;20.65;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;4;2012;74.85;37.17;18.78;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;4;2012;73.76;37.20;26.80;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;4;2012;74.51;38.29;23.83;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;4;2012;73.05;36.66;14.30;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;4;2012;72.80;35.30;18.30;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;4;2012;71.57;35.33;20.13;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;4;2012;68.93;35.80;14.13;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;4;2012;59.88;35.32;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;4;2012;50.08;34.20;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;4;2012;59.64;30.95;25.90;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;4;2012;76.57;35.16;34.48;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;4;2012;75.13;35.33;18.10;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;4;2012;77.50;35.34;21.00;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;4;2012;78.30;35.77;20.93;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;4;2012;74.68;35.68;18.45;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;4;2012;72.93;35.46;23.75;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;4;2012;72.56;36.26;22.50;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;4;2012;71.82;36.77;21.37;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;4;2012;70.84;36.72;21.07;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;4;2012;72.70;37.13;24.23;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;4;2012;73.17;38.43;26.45;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;4;2012;73.14;39.00;25.40;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;4;2012;73.73;39.06;25.40;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;4;2012;71.47;38.68;23.70;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;4;2012;70.39;38.45;23.97;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;4;2012;70.29;37.57;17.97;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;4;2012;70.44;35.72;16.77;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;4;2012;71.08;35.37;19.35;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;4;2012;70.34;35.46;18.73;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;4;2012;71.30;35.51;19.13;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;4;2012;72.10;35.82;20.90;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;4;2012;71.03;35.91;18.90;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;4;2012;74.71;35.87;17.87;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;4;2012;73.24;35.90;18.25;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;4;2012;74.03;35.33;13.00;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;4;2012;74.60;35.83;19.60;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;4;2012;70.15;35.58;18.00;0.5;45.80;1.1
