lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;4;2012;70.09;35.37;18.55;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;4;2012;71.00;35.49;18.80;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;4;2012;69.74;35.60;18.83;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;4;2012;69.45;36.66;24.70;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;4;2012;68.72;36.90;21.60;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;4;2012;69.37;36.98;22.00;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;4;2012;69.69;37.11;22.00;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;4;2012;70.74;37.71;23.72;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;4;2012;70.95;38.54;23.55;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;4;2012;70.90;39.17;27.10;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;4;2012;71.56;39.01;24.50;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;4;2012;69.69;39.20;27.35;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;4;2012;68.08;39.29;25.58;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;4;2012;67.12;39.84;25.80;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;4;2012;67.18;39.58;26.03;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;4;2012;69.53;40.27;32.00;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;4;2012;69.61;41.10;25.70;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;4;2012;70.57;40.74;26.70;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;4;2012;70.75;40.09;26.40;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;4;2012;71.07;40.38;29.47;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;4;2012;71.96;41.21;30.20;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;4;2012;73.94;42.26;29.60;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;4;2012;74.20;41.25;27.25;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;4;2012;75.45;41.40;30.15;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;4;2012;75.48;41.38;29.10;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;4;2012;76.00;41.45;30.03;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;4;2012;76.40;42.50;34.90;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;4;2012;77.76;43.46;34.90;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;4;2012;78.61;43.69;34.65;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;4;2012;79.70;44.36;36.40;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;4;2012;80.80;44.72;37.80;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;4;2012;81.67;43.19;27.90;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;4;2012;80.77;40.68;20.63;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;4;2012;79.86;38.96;23.75;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;4;2012;77.88;36.75;15.43;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;4;2012;78.37;35.31;18.10;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;4;2012;81.69;35.64;21.33;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;4;2012;80.65;35.71;19.33;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;4;2012;77.08;35.37;19.23;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;4;2012;77.08;35.55;20.87;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;4;2012;76.78;35.78;20.80;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;4;2012;76.01;35.87;20.35;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;4;2012;76.40;37.19;27.10;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;4;2012;75.31;39.42;34.20;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;4;2012;76.84;42.19;34.60;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;4;2012;75.02;42.50;29.75;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;4;2012;77.08;43.41;35.67;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;4;2012;75.84;44.66;37.17;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;4;2012;75.37;45.20;36.23;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;4;2012;77.33;46.07;38.93;1.1;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;4;2012;77.95;46.53;37.70;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;4;2012;78.20;46.55;38.03;1.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;4;2012;79.17;46.93;40.50;1.1;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;4;2012;80.61;47.22;40.50;1.1;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;4;2012;81.59;46.11;33.27;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;4;2012;80.54;42.58;13.60;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;4;2012;80.09;38.32;20.33;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;4;2012;79.62;36.29;14.70;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;4;2012;79.97;35.27;18.53;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;4;2012;82.70;35.31;20.43;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;4;2012;84.02;35.63;20.03;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;4;2012;83.88;35.73;19.80;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;4;2012;82.73;35.66;19.45;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;4;2012;82.05;35.61;19.47;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;4;2012;82.56;35.81;19.00;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;4;2012;80.19;35.66;18.30;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;4;2012;76.16;35.33;18.43;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;4;2012;75.66;35.45;17.87;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;4;2012;76.31;35.80;20.53;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;4;2012;77.49;35.89;19.30;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;4;2012;73.98;35.84;18.35;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;4;2012;75.22;35.86;19.40;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;4;2012;73.88;35.77;18.45;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;4;2012;72.15;35.46;18.00;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;4;2012;71.67;35.29;18.80;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;4;2012;71.43;35.62;19.97;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;4;2012;71.46;36.07;23.15;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;4;2012;71.78;37.19;25.30;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;4;2012;72.21;37.99;24.60;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;4;2012;72.34;38.46;26.17;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;4;2012;72.12;38.43;22.55;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;4;2012;70.12;37.56;20.90;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;4;2012;69.68;36.71;16.90;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;4;2012;69.11;35.60;16.85;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;4;2012;69.33;35.35;19.13;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;4;2012;69.35;35.33;19.40;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;4;2012;70.63;35.49;19.83;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;4;2012;71.40;35.63;20.20;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;4;2012;72.73;35.82;20.33;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;4;2012;72.68;35.92;20.15;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;4;2012;74.08;35.89;19.45;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;4;2012;73.68;36.04;25.25;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;4;2012;72.34;36.61;21.00;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;4;2012;72.28;36.91;23.88;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;4;2012;73.41;37.21;21.97;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;4;2012;71.80;37.11;20.97;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;4;2012;70.91;36.95;20.53;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;4;2012;71.28;36.73;20.37;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;4;2012;71.26;36.60;20.57;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;4;2012;71.68;36.62;21.33;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;4;2012;72.35;37.20;23.05;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;4;2012;72.44;37.73;22.80;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;4;2012;69.89;37.37;20.33;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;4;2012;69.48;36.19;17.15;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;4;2012;70.45;35.54;18.10;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;4;2012;69.78;35.61;20.35;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;4;2012;69.56;35.99;19.93;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;4;2012;69.91;35.98;20.23;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;4;2012;66.03;35.81;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;4;2012;54.24;34.80;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;4;2012;57.53;31.26;18.18;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;4;2012;75.91;36.05;31.65;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;4;2012;73.37;35.52;17.20;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;4;2012;73.59;35.74;19.28;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;4;2012;77.13;35.86;19.77;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;4;2012;80.02;35.91;19.00;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;4;2012;67.51;35.52;17.70;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;4;2012;75.08;35.82;20.60;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;4;2012;79.84;35.80;18.33;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;4;2012;71.37;36.73;24.50;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;4;2012;70.97;38.84;26.65;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;4;2012;69.49;39.38;25.03;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;4;2012;68.91;39.45;25.13;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;4;2012;70.10;39.73;26.58;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;4;2012;69.27;40.91;29.37;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;4;2012;68.21;41.51;28.90;0.9;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;4;2012;68.88;40.90;24.10;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;4;2012;68.52;37.49;12.38;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;4;2012;68.30;35.54;16.87;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;4;2012;68.95;35.73;14.15;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;4;2012;57.25;35.02;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;4;2012;49.07;34.06;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;4;2012;44.23;32.91;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;4;2012;42.06;32.04;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;4;2012;40.64;31.14;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;4;2012;40.09;30.55;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;4;2012;39.85;30.02;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;4;2012;65.80;32.67;37.38;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;4;2012;72.36;36.51;14.87;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;4;2012;71.96;35.38;20.48;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;4;2012;75.55;35.84;20.65;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;4;2012;74.46;35.85;17.80;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;4;2012;70.12;35.68;19.55;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;4;2012;72.17;36.99;24.17;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;4;2012;68.12;37.77;21.60;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;4;2012;66.95;37.25;18.28;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;4;2012;67.19;36.02;17.45;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;4;2012;65.95;36.23;20.70;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;4;2012;64.99;37.69;24.63;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;4;2012;66.49;38.75;24.48;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;4;2012;66.92;38.54;20.38;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;4;2012;65.70;36.38;12.00;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;4;2012;65.02;36.09;15.63;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;4;2012;62.61;36.07;4.65;0.2;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;4;2012;52.79;35.12;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;4;2012;46.16;33.98;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;4;2012;42.48;32.82;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;4;2012;40.52;31.91;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;4;2012;39.40;31.05;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;4;2012;38.89;30.43;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;4;2012;38.79;30.01;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;4;2012;38.94;29.65;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;4;2012;38.93;29.27;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;4;2012;39.23;29.13;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;4;2012;74.48;31.79;51.77;1.1;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;4;2012;74.62;36.41;14.10;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;4;2012;74.95;35.37;18.15;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;4;2012;75.68;35.49;18.50;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;4;2012;77.33;35.70;18.27;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;4;2012;73.02;35.44;17.25;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;4;2012;75.09;35.57;19.43;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;4;2012;70.76;39.48;23.50;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;4;2012;69.53;39.04;21.20;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;4;2012;70.13;38.41;19.13;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;4;2012;69.54;36.12;12.85;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;4;2012;68.77;35.88;19.03;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;4;2012;66.70;35.92;17.88;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;4;2012;66.31;35.75;17.68;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;4;2012;67.62;35.74;18.40;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;4;2012;61.19;35.61;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;4;2012;51.64;34.64;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;4;2012;64.68;32.81;32.93;0.8;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;4;2012;74.25;36.06;16.90;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;4;2012;74.86;35.40;17.33;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;4;2012;77.24;35.66;19.00;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;4;2012;77.87;35.87;18.80;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;4;2012;76.94;36.19;18.78;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;4;2012;74.34;35.58;16.40;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;4;2012;71.95;35.47;17.60;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;4;2012;71.78;36.73;22.85;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;4;2012;70.02;37.44;20.90;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;4;2012;70.35;37.16;20.43;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;4;2012;70.19;37.45;22.40;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;4;2012;69.78;38.15;22.80;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;4;2012;69.70;37.64;17.93;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;4;2012;70.23;36.16;14.63;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;4;2012;69.99;35.56;17.65;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;4;2012;69.05;35.76;18.10;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;4;2012;64.36;35.68;6.17;0.2;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;4;2012;54.55;34.90;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;4;2012;45.83;33.54;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;4;2012;43.20;32.71;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;4;2012;41.26;31.79;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;4;2012;40.33;31.17;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;4;2012;39.59;30.46;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;4;2012;39.24;30.01;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;4;2012;56.42;32.13;23.25;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;4;2012;75.13;36.25;15.10;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;4;2012;70.22;35.50;18.57;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;4;2012;78.05;36.03;18.63;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;4;2012;78.29;35.85;16.63;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;4;2012;74.80;35.45;17.37;0.4;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;4;2012;68.68;36.75;23.07;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;4;2012;67.66;37.76;24.17;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;4;2012;66.73;38.04;21.13;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;4;2012;66.54;37.85;22.88;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;4;2012;67.05;38.26;23.50;0.7;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;4;2012;65.55;37.90;17.75;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;4;2012;64.19;36.56;17.25;0.6;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;4;2012;64.40;36.11;17.13;0.5;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;4;2012;64.09;36.15;9.25;0.3;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;4;2012;54.58;35.32;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;4;2012;48.83;34.60;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;4;2012;43.59;33.47;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;4;2012;40.55;32.24;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;4;2012;39.63;31.65;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;4;2012;38.84;30.95;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;4;2012;38.52;30.49;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;4;2012;38.60;30.10;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;4;2012;38.84;29.94;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;4;2012;38.91;29.74;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;4;2012;39.20;29.57;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;4;2012;39.32;29.39;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;4;2012;39.27;29.28;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;4;2012;39.15;29.22;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;4;2012;39.07;29.19;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;4;2012;39.17;29.21;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;4;2012;39.05;29.33;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;4;2012;39.00;29.45;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;4;2012;39.03;29.47;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;4;2012;39.09;29.46;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;4;2012;39.39;29.33;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;4;2012;39.58;29.12;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;4;2012;39.92;28.98;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;4;2012;40.29;28.86;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;4;2012;40.30;28.80;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;4;2012;39.57;28.77;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;4;2012;37.98;28.78;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;4;2012;36.87;28.87;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;4;2012;35.96;28.94;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;4;2012;35.52;28.98;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;4;2012;35.40;29.02;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;4;2012;35.45;29.15;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;4;2012;35.47;29.30;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;4;2012;35.61;29.40;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;4;2012;35.97;29.41;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;4;2012;36.63;29.41;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;4;2012;36.77;29.40;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;4;2012;36.76;29.40;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;4;2012;36.74;29.41;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;4;2012;36.59;29.47;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;4;2012;36.23;29.66;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;4;2012;35.89;29.89;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;4;2012;35.82;30.09;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;4;2012;35.96;30.19;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;4;2012;36.05;30.17;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;4;2012;36.01;30.12;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;4;2012;35.96;30.09;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;4;2012;35.91;30.02;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;4;2012;35.82;29.97;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;4;2012;35.80;29.92;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;4;2012;35.87;29.89;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;4;2012;35.87;29.88;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;4;2012;35.82;29.94;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;4;2012;35.71;30.04;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;4;2012;35.69;30.06;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;4;2012;35.60;30.07;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;4;2012;35.60;30.08;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;4;2012;35.73;30.08;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;4;2012;35.86;30.07;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;4;2012;36.04;30.07;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;4;2012;36.07;30.08;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;4;2012;36.00;30.17;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;4;2012;36.03;30.31;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;4;2012;36.04;30.42;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;4;2012;36.04;30.46;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;4;2012;36.10;30.52;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;4;2012;36.14;30.64;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;4;2012;36.00;30.75;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;4;2012;35.91;30.79;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;4;2012;35.93;30.77;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;4;2012;36.03;30.74;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;4;2012;36.14;30.68;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;4;2012;36.27;30.61;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;4;2012;36.59;30.50;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;4;2012;36.77;30.43;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;4;2012;36.69;30.38;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;4;2012;36.68;30.35;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;4;2012;36.63;30.37;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;4;2012;36.51;30.37;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;4;2012;36.32;30.38;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;4;2012;36.23;30.40;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;4;2012;36.21;30.44;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;4;2012;36.29;30.48;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;4;2012;36.30;30.50;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;4;2012;36.25;30.55;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;4;2012;36.35;30.63;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;4;2012;36.44;30.76;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;4;2012;36.54;30.84;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;4;2012;36.49;30.87;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;4;2012;36.56;30.97;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;4;2012;36.56;31.09;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;4;2012;36.51;31.19;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;4;2012;36.45;31.24;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;4;2012;36.42;31.19;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;4;2012;36.37;31.11;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;4;2012;36.33;31.06;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;4;2012;36.29;30.99;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;4;2012;36.23;30.95;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;4;2012;36.29;30.90;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;4;2012;36.37;30.91;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;4;2012;36.43;30.95;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;4;2012;36.51;30.96;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;4;2012;36.56;30.97;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;4;2012;36.58;30.98;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;4;2012;36.58;31.06;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;4;2012;36.63;31.20;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;4;2012;36.60;31.27;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;4;2012;36.53;31.30;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;4;2012;36.59;31.21;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;4;2012;36.71;31.14;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;4;2012;36.70;31.06;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;5;2012;36.60;31.10;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;5;2012;36.53;31.20;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;5;2012;36.44;31.30;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;5;2012;36.30;31.37;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;5;2012;36.24;31.39;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;5;2012;36.18;31.36;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;5;2012;36.25;31.33;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;5;2012;36.30;31.26;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;5;2012;36.29;31.21;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;5;2012;36.27;31.16;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;5;2012;36.37;31.10;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;5;2012;36.62;31.08;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;5;2012;36.83;31.09;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;5;2012;37.00;31.12;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;5;2012;37.02;31.15;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;5;2012;36.88;31.19;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;5;2012;36.82;31.18;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;5;2012;36.72;31.16;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;5;2012;36.62;31.15;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;5;2012;36.63;31.16;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;5;2012;36.62;31.21;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;5;2012;36.47;31.26;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;5;2012;36.36;31.29;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;5;2012;36.37;31.28;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;5;2012;36.48;31.35;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;5;2012;36.57;31.43;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;5;2012;36.72;31.55;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;5;2012;36.76;31.59;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;5;2012;36.68;31.54;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;5;2012;36.56;31.42;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;5;2012;36.49;31.32;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;5;2012;36.47;31.21;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;5;2012;36.52;31.11;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;5;2012;36.54;31.06;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;5;2012;36.55;31.00;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;5;2012;36.54;30.97;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;5;2012;36.52;30.95;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;5;2012;36.52;30.91;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;5;2012;36.43;30.86;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;5;2012;36.35;30.85;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;5;2012;36.33;30.95;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;5;2012;36.33;31.09;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;5;2012;36.38;31.15;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;5;2012;36.38;31.16;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;5;2012;36.41;31.13;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;5;2012;36.41;31.09;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;5;2012;36.45;31.06;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;5;2012;36.45;31.07;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;5;2012;36.44;31.11;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;5;2012;36.40;31.11;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;5;2012;36.34;31.16;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;5;2012;36.29;31.20;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;5;2012;36.36;31.22;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;5;2012;36.43;31.19;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;5;2012;36.48;31.12;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;5;2012;36.54;31.05;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;5;2012;36.48;30.93;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;5;2012;36.47;30.85;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;5;2012;36.52;30.79;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;5;2012;36.58;30.74;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;5;2012;36.58;30.78;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;5;2012;36.53;30.86;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;5;2012;36.47;30.89;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;5;2012;36.40;30.93;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;5;2012;36.41;30.96;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;5;2012;36.43;30.98;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;5;2012;36.50;30.99;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;5;2012;36.58;30.94;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;5;2012;36.55;30.91;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;5;2012;36.51;30.92;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;5;2012;36.44;31.03;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;5;2012;36.44;31.07;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;5;2012;36.50;31.16;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;5;2012;36.54;31.30;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;5;2012;36.58;31.37;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;5;2012;36.61;31.39;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;5;2012;36.49;31.42;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;5;2012;36.38;31.36;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;5;2012;36.42;31.27;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;5;2012;36.53;31.18;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;5;2012;36.53;31.07;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;5;2012;36.52;31.02;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;5;2012;36.53;30.97;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;5;2012;36.54;30.93;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;5;2012;36.57;30.96;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;5;2012;36.68;31.08;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;5;2012;36.81;31.16;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;5;2012;36.74;31.12;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;5;2012;36.67;31.08;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;5;2012;36.58;31.05;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;5;2012;36.52;31.03;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;5;2012;36.50;31.07;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;5;2012;36.52;31.11;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;5;2012;36.61;31.15;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;5;2012;36.65;31.09;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;5;2012;36.78;31.05;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;5;2012;36.85;31.09;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;5;2012;36.82;31.21;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;5;2012;36.79;31.33;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;5;2012;36.79;31.41;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;5;2012;36.76;31.44;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;5;2012;36.73;31.46;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;5;2012;36.66;31.38;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;5;2012;36.55;31.28;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;5;2012;36.51;31.17;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;5;2012;36.57;31.07;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;5;2012;36.48;30.99;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;5;2012;36.37;30.96;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;5;2012;36.42;31.07;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;5;2012;36.52;31.10;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;5;2012;36.56;31.08;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;5;2012;36.56;31.03;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;5;2012;36.45;30.97;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;5;2012;36.40;30.95;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;5;2012;36.43;30.94;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;5;2012;36.51;30.99;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;5;2012;36.50;30.97;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;5;2012;36.45;30.93;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;5;2012;36.54;31.32;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;5;2012;36.65;31.34;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;5;2012;36.76;31.37;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;5;2012;36.86;31.45;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;5;2012;36.80;31.38;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;5;2012;36.76;31.27;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;5;2012;36.74;31.14;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;5;2012;36.69;31.02;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;5;2012;36.63;30.90;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;5;2012;36.64;30.76;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;5;2012;36.73;30.68;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;5;2012;36.67;30.59;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;5;2012;36.54;30.53;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;5;2012;36.42;30.48;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;5;2012;36.35;30.46;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;5;2012;36.26;30.46;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;5;2012;36.27;30.41;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;5;2012;36.28;30.37;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;5;2012;36.29;30.34;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;5;2012;36.33;30.33;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;5;2012;36.34;30.36;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;5;2012;36.33;30.51;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;5;2012;36.33;30.67;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;5;2012;36.23;30.72;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;5;2012;35.95;30.74;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;5;2012;35.82;30.75;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;5;2012;35.74;30.67;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;5;2012;35.64;30.55;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;5;2012;35.61;30.37;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;5;2012;35.63;30.24;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;5;2012;35.57;30.09;0.00;0.0;45.80;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;5;2012;35.52;29.99;0.00;0.0;22.90;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;5;2012;35.49;29.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;5;2012;35.38;29.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;5;2012;35.32;29.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;5;2012;35.28;29.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;5;2012;35.17;29.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;5;2012;35.10;29.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;5;2012;35.06;29.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;5;2012;35.05;29.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;5;2012;35.14;29.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;5;2012;35.14;29.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;5;2012;35.24;29.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;5;2012;35.25;29.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;5;2012;35.39;29.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;5;2012;35.57;29.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;5;2012;35.71;29.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;5;2012;35.60;29.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;5;2012;35.48;29.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;5;2012;35.45;29.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;5;2012;35.42;29.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;5;2012;35.61;29.40;0.00;0.0;0.00;0.0
