lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;5;2012;36.16;31.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;5;2012;36.14;31.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;5;2012;36.14;30.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;5;2012;36.28;30.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;5;2012;36.37;30.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;5;2012;36.51;30.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;5;2012;36.71;30.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;5;2012;36.77;30.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;5;2012;36.79;30.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;5;2012;36.78;30.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;5;2012;36.90;31.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;5;2012;37.04;31.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;5;2012;37.06;31.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;5;2012;37.03;31.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;5;2012;36.92;30.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;5;2012;36.57;30.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;5;2012;36.21;30.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;5;2012;36.04;30.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;5;2012;36.04;30.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;5;2012;36.11;30.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;5;2012;36.23;30.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;5;2012;36.31;30.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;5;2012;36.38;30.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;5;2012;36.31;30.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;5;2012;36.20;30.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;5;2012;36.05;30.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;5;2012;35.95;30.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;5;2012;35.92;30.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;5;2012;35.98;30.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;5;2012;36.14;30.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;5;2012;36.22;30.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;5;2012;36.20;30.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;5;2012;36.22;30.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;5;2012;36.22;30.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;5;2012;36.19;30.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;5;2012;36.07;30.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;5;2012;36.04;30.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;5;2012;36.05;30.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;5;2012;36.19;30.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;5;2012;36.36;30.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;5;2012;36.36;30.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;5;2012;36.25;30.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;5;2012;36.20;30.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;5;2012;36.29;30.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;5;2012;36.42;30.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;5;2012;36.41;30.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;5;2012;36.23;30.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;5;2012;36.12;30.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;5;2012;36.04;30.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;5;2012;36.04;30.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;5;2012;36.02;30.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;5;2012;36.02;30.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;5;2012;36.06;30.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;5;2012;36.26;30.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;5;2012;36.37;30.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;6;2012;36.45;30.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;6;2012;36.55;30.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;6;2012;36.46;30.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;6;2012;36.31;30.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;6;2012;36.30;30.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;6;2012;36.34;30.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;6;2012;36.28;30.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;6;2012;36.14;30.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;6;2012;36.01;30.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;6;2012;35.98;30.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;6;2012;36.00;30.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;6;2012;35.97;30.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;6;2012;36.11;30.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;6;2012;36.21;30.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;6;2012;36.25;30.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;6;2012;36.28;30.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;6;2012;36.27;30.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;6;2012;36.25;30.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;6;2012;36.16;30.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;6;2012;36.00;30.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;6;2012;35.97;30.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;6;2012;35.97;30.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;6;2012;36.03;30.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;6;2012;36.05;30.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;6;2012;36.00;30.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;6;2012;35.90;30.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;6;2012;35.78;30.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;6;2012;35.72;30.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;6;2012;35.72;30.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;6;2012;35.62;30.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;6;2012;35.46;30.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;6;2012;35.34;30.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;6;2012;35.34;30.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;6;2012;35.36;29.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;6;2012;35.38;29.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;6;2012;35.38;29.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;6;2012;35.36;29.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;6;2012;35.32;29.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;6;2012;35.25;29.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;6;2012;35.20;29.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;6;2012;35.18;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;6;2012;35.18;29.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;6;2012;35.13;29.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;6;2012;35.03;29.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;6;2012;35.03;29.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;6;2012;35.12;29.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;6;2012;35.04;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;6;2012;35.03;29.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;6;2012;35.06;29.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;6;2012;35.04;29.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;6;2012;35.01;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;6;2012;34.97;29.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;6;2012;34.91;29.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;6;2012;34.87;29.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;6;2012;34.86;29.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;6;2012;34.82;29.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;6;2012;34.83;29.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;6;2012;34.90;29.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;6;2012;35.00;29.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;6;2012;35.08;29.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;6;2012;35.15;29.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;6;2012;35.14;29.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;6;2012;35.09;29.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;6;2012;35.03;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;6;2012;35.01;29.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;6;2012;35.05;29.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;6;2012;35.11;29.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;6;2012;35.24;29.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;6;2012;35.34;29.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;6;2012;35.32;29.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;6;2012;35.34;29.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;6;2012;35.40;29.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;6;2012;35.38;29.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;6;2012;35.36;29.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;6;2012;35.26;29.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;6;2012;35.16;29.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;6;2012;35.12;29.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;6;2012;35.05;30.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;6;2012;34.95;29.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;6;2012;34.87;29.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;6;2012;34.90;29.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;6;2012;34.92;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;6;2012;34.92;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;6;2012;34.98;29.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;6;2012;35.05;29.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;6;2012;35.14;29.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;6;2012;35.22;29.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;6;2012;35.17;29.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;6;2012;35.10;29.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;6;2012;34.97;29.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;6;2012;34.96;29.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;6;2012;34.99;29.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;6;2012;35.11;29.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;6;2012;35.28;29.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;6;2012;35.30;29.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;6;2012;35.28;29.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;6;2012;35.27;29.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;6;2012;35.35;29.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;6;2012;35.38;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;6;2012;35.38;29.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;6;2012;35.37;29.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;6;2012;35.36;29.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;6;2012;35.37;29.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;6;2012;35.40;29.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;6;2012;35.42;29.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;6;2012;35.42;29.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;6;2012;35.46;29.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;6;2012;35.37;29.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;6;2012;35.25;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;6;2012;35.17;29.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;6;2012;35.03;29.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;6;2012;34.96;29.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;6;2012;35.01;29.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;6;2012;35.09;29.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;6;2012;35.16;29.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;6;2012;35.27;29.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;6;2012;35.40;29.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;6;2012;35.46;29.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;6;2012;35.47;29.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;6;2012;35.46;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;6;2012;35.46;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;6;2012;35.41;29.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;6;2012;35.33;29.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;6;2012;35.22;29.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;6;2012;35.14;29.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;6;2012;35.08;29.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;6;2012;35.06;29.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;6;2012;35.09;29.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;6;2012;35.27;29.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;6;2012;35.30;29.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;6;2012;35.29;29.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;6;2012;35.33;29.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;6;2012;35.33;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;6;2012;35.26;29.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;6;2012;35.19;29.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;6;2012;35.16;29.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;6;2012;35.17;29.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;6;2012;35.19;29.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;6;2012;35.16;29.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;6;2012;35.14;29.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;6;2012;35.17;29.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;6;2012;35.33;29.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;6;2012;35.42;29.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;6;2012;35.39;29.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;6;2012;35.40;29.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;6;2012;35.44;29.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;6;2012;35.43;29.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;6;2012;35.41;29.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;6;2012;35.31;30.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;6;2012;35.15;30.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;6;2012;35.14;30.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;6;2012;35.24;30.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;6;2012;35.34;30.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;6;2012;35.45;30.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;6;2012;35.53;29.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;6;2012;35.52;29.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;6;2012;35.53;29.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;6;2012;35.62;29.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;6;2012;35.68;29.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;6;2012;35.72;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;6;2012;35.77;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;6;2012;35.77;29.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;6;2012;35.73;29.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;6;2012;35.75;29.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;6;2012;35.80;29.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;6;2012;35.77;29.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;6;2012;35.71;29.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;6;2012;35.65;29.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;6;2012;35.63;29.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;6;2012;35.65;29.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;6;2012;35.65;30.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;6;2012;35.61;30.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;6;2012;35.47;30.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;6;2012;35.41;30.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;6;2012;35.38;30.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;6;2012;35.41;30.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;6;2012;35.45;30.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;6;2012;35.53;30.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;6;2012;35.58;30.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;6;2012;35.63;30.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;6;2012;35.74;29.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;6;2012;35.85;29.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;6;2012;35.97;29.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;6;2012;36.01;29.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;6;2012;35.98;29.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;6;2012;35.92;30.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;6;2012;35.88;30.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;6;2012;35.88;30.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;6;2012;35.92;30.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;6;2012;35.96;30.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;6;2012;35.96;30.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;6;2012;35.97;30.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;6;2012;36.01;30.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;6;2012;36.05;30.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;6;2012;36.11;30.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;6;2012;36.14;30.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;6;2012;36.16;30.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;6;2012;36.15;31.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;6;2012;36.16;31.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;6;2012;36.18;31.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;6;2012;36.22;30.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;6;2012;36.30;30.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;6;2012;36.36;30.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;6;2012;36.26;30.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;6;2012;36.16;30.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;6;2012;36.15;30.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;6;2012;36.21;30.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;6;2012;36.29;30.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;6;2012;36.32;30.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;6;2012;36.31;30.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;6;2012;36.31;30.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;6;2012;36.29;30.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;6;2012;36.29;30.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;6;2012;36.32;30.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;6;2012;36.26;30.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;6;2012;36.25;30.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;6;2012;36.27;30.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;6;2012;36.30;30.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;6;2012;36.39;30.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;6;2012;36.43;30.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;6;2012;36.43;30.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;6;2012;36.40;30.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;6;2012;36.31;30.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;6;2012;36.25;30.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;6;2012;36.27;30.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;6;2012;36.29;30.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;6;2012;36.33;30.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;6;2012;36.38;30.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;6;2012;36.45;30.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;6;2012;36.60;30.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;6;2012;36.65;30.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;6;2012;36.59;30.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;6;2012;36.55;30.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;6;2012;36.52;30.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;6;2012;36.48;30.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;6;2012;36.45;30.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;6;2012;36.46;30.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;6;2012;36.49;30.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;6;2012;36.49;30.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;6;2012;36.45;30.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;6;2012;36.52;30.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;6;2012;36.57;30.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;6;2012;36.60;31.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;6;2012;36.54;31.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;6;2012;36.50;31.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;6;2012;36.45;31.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;6;2012;36.35;31.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;6;2012;36.32;30.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;6;2012;36.29;30.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;6;2012;36.21;30.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;6;2012;36.16;30.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;6;2012;36.20;30.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;6;2012;36.28;30.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;6;2012;36.37;30.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;6;2012;36.46;30.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;6;2012;36.43;30.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;6;2012;36.43;30.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;6;2012;36.38;30.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;6;2012;36.26;30.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;6;2012;36.18;30.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;6;2012;36.12;30.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;6;2012;36.18;30.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;6;2012;36.25;30.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;6;2012;36.26;30.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;6;2012;36.28;30.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;6;2012;36.27;30.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;6;2012;36.27;30.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;6;2012;36.23;30.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;6;2012;36.21;30.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;6;2012;36.17;31.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;6;2012;36.17;30.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;6;2012;36.19;30.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;6;2012;36.06;30.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;6;2012;34.87;30.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;6;2012;33.78;29.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;6;2012;32.89;29.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;6;2012;32.79;29.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;6;2012;33.41;29.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;6;2012;33.85;29.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;6;2012;34.00;29.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;6;2012;34.16;29.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;6;2012;34.57;29.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;6;2012;34.60;29.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;6;2012;34.50;29.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;6;2012;34.43;29.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;6;2012;34.37;29.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;6;2012;34.40;29.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;6;2012;34.38;29.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;6;2012;34.42;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;6;2012;34.40;29.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;6;2012;34.34;29.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;6;2012;34.05;29.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;6;2012;33.87;29.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;6;2012;33.73;29.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;6;2012;33.68;29.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;6;2012;33.71;29.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;6;2012;33.43;28.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;6;2012;32.55;28.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;6;2012;31.36;27.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;6;2012;31.70;27.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;6;2012;32.80;27.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;6;2012;33.82;28.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;6;2012;34.69;28.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;6;2012;34.91;29.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;6;2012;35.31;29.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;6;2012;35.46;29.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;6;2012;35.46;29.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;6;2012;35.39;29.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;6;2012;35.36;29.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;6;2012;35.46;29.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;6;2012;35.55;29.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;6;2012;35.65;29.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;6;2012;35.75;29.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;6;2012;35.77;29.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;6;2012;35.75;30.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;6;2012;35.73;30.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;6;2012;35.69;30.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;6;2012;35.69;30.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;6;2012;35.70;30.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;6;2012;35.73;30.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;6;2012;35.55;29.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;6;2012;34.62;29.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;6;2012;33.47;29.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;6;2012;32.34;28.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;6;2012;32.08;28.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;6;2012;33.04;28.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;6;2012;34.10;28.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;6;2012;34.83;29.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;6;2012;35.16;29.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;6;2012;35.47;29.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;6;2012;35.61;29.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;6;2012;35.49;29.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;6;2012;35.34;29.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;6;2012;35.36;29.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;6;2012;35.44;29.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;6;2012;35.55;29.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;6;2012;35.62;29.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;6;2012;35.65;30.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;6;2012;35.64;30.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;6;2012;35.63;30.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;6;2012;35.53;30.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;6;2012;35.40;30.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;6;2012;35.29;30.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;6;2012;35.18;30.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;6;2012;34.99;29.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;6;2012;34.27;29.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;6;2012;34.16;28.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;6;2012;34.38;28.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;6;2012;34.33;28.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;6;2012;34.05;28.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;6;2012;33.69;28.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;6;2012;33.34;27.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;6;2012;33.17;27.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;6;2012;33.01;27.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;6;2012;32.92;27.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;6;2012;32.85;27.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;6;2012;32.65;27.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;6;2012;32.45;27.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;6;2012;32.30;26.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;6;2012;32.12;26.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;6;2012;31.91;26.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;6;2012;31.76;26.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;6;2012;31.64;25.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;6;2012;31.65;25.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;6;2012;31.71;25.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;6;2012;31.78;25.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;6;2012;31.75;25.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;6;2012;31.82;26.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;6;2012;31.88;26.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;6;2012;32.05;26.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;6;2012;32.34;26.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;6;2012;32.75;26.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;6;2012;33.18;27.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;6;2012;33.51;27.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;6;2012;33.70;27.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;6;2012;33.90;27.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;6;2012;34.03;27.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;6;2012;34.15;27.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;6;2012;34.35;28.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;6;2012;34.49;28.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;6;2012;34.54;28.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;6;2012;34.50;28.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;6;2012;34.46;28.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;6;2012;34.47;28.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;6;2012;34.55;28.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;6;2012;34.73;29.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;6;2012;34.86;29.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;6;2012;34.71;29.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;6;2012;34.67;29.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;6;2012;34.69;29.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;6;2012;34.71;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;6;2012;34.69;29.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;6;2012;34.73;29.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;6;2012;34.79;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;6;2012;34.84;29.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;6;2012;34.97;29.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;6;2012;35.05;29.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;6;2012;35.04;29.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;6;2012;35.08;29.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;6;2012;35.10;29.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;6;2012;35.18;29.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;6;2012;35.33;29.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;6;2012;35.34;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;6;2012;35.35;29.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;6;2012;35.35;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;6;2012;35.20;29.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;6;2012;35.00;29.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;6;2012;34.75;29.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;6;2012;34.61;28.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;6;2012;34.60;28.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;6;2012;34.50;28.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;6;2012;34.41;28.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;6;2012;34.25;28.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;6;2012;34.15;28.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;6;2012;34.14;28.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;6;2012;34.15;28.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;6;2012;34.23;28.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;6;2012;34.28;28.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;6;2012;34.28;28.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;6;2012;34.39;28.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;6;2012;34.55;29.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;6;2012;34.79;29.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;6;2012;35.01;29.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;6;2012;35.16;29.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;6;2012;35.31;30.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;6;2012;35.39;30.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;6;2012;35.45;30.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;6;2012;35.45;30.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;6;2012;35.47;30.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;6;2012;35.49;30.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;6;2012;35.59;30.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;6;2012;35.68;30.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;6;2012;35.84;30.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;6;2012;35.97;30.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;6;2012;36.04;30.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;6;2012;35.99;30.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;6;2012;35.91;30.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;6;2012;35.83;30.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;6;2012;35.71;30.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;6;2012;35.66;30.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;6;2012;35.64;30.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;6;2012;35.65;30.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;6;2012;35.69;30.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;6;2012;35.77;30.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;6;2012;35.81;30.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;6;2012;35.82;30.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;6;2012;35.83;30.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;6;2012;35.84;30.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;6;2012;35.75;30.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;6;2012;35.69;30.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;6;2012;35.65;30.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;6;2012;35.60;30.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;6;2012;35.33;30.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;6;2012;35.19;30.33;0.00;0.0;0.00;0.0
