lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;7;2012;36.24;31.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;7;2012;36.15;30.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;7;2012;36.10;30.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;7;2012;36.10;30.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;7;2012;36.15;30.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;7;2012;36.26;30.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;7;2012;36.38;30.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;7;2012;36.56;30.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;7;2012;36.57;30.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;7;2012;36.62;31.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;7;2012;36.79;31.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;7;2012;36.92;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;7;2012;37.09;31.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;7;2012;37.22;32.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;7;2012;37.31;32.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;7;2012;37.35;32.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;7;2012;37.23;32.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;7;2012;37.03;32.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;7;2012;36.97;31.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;7;2012;36.92;31.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;7;2012;36.97;31.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;7;2012;37.01;31.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;7;2012;36.84;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;7;2012;36.53;31.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;7;2012;36.27;31.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;7;2012;36.08;31.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;7;2012;35.88;31.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;7;2012;35.74;30.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;7;2012;35.68;30.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;7;2012;35.64;30.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;7;2012;35.60;30.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;7;2012;35.62;30.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;7;2012;35.70;30.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;7;2012;35.78;30.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;7;2012;35.77;30.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;7;2012;35.73;30.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;7;2012;35.75;30.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;7;2012;35.83;30.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;7;2012;35.79;30.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;7;2012;35.70;30.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;7;2012;35.56;30.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;7;2012;35.34;30.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;7;2012;35.22;30.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;7;2012;35.19;30.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;7;2012;35.15;30.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;7;2012;35.06;29.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;7;2012;35.01;29.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;7;2012;34.85;29.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;7;2012;34.63;29.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;7;2012;34.49;29.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;7;2012;34.32;29.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;7;2012;34.06;28.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;7;2012;33.84;28.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;7;2012;33.85;28.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;7;2012;33.91;28.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;7;2012;34.11;28.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;7;2012;34.53;28.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;7;2012;34.88;28.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;7;2012;35.18;28.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;7;2012;35.49;29.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;7;2012;35.68;29.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;7;2012;35.74;29.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;7;2012;35.65;29.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;7;2012;35.58;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;7;2012;35.57;29.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;7;2012;35.49;29.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;7;2012;35.49;29.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;7;2012;35.54;29.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;7;2012;35.54;29.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;7;2012;35.49;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;7;2012;35.49;29.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;7;2012;35.45;29.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;7;2012;35.30;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;7;2012;35.10;29.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;7;2012;34.92;29.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;7;2012;34.83;29.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;7;2012;34.72;29.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;7;2012;34.58;29.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;7;2012;34.52;29.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;7;2012;34.56;29.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;7;2012;34.70;29.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;7;2012;34.90;29.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;7;2012;35.19;29.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;7;2012;35.54;29.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;7;2012;35.88;30.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;7;2012;36.06;30.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;7;2012;36.21;30.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;7;2012;36.37;30.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;7;2012;36.49;30.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;7;2012;36.45;30.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;7;2012;36.27;30.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;7;2012;36.03;30.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;7;2012;35.90;30.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;7;2012;35.90;30.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;7;2012;35.86;30.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;7;2012;35.77;30.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;7;2012;35.69;30.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;7;2012;35.51;29.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;7;2012;35.32;29.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;7;2012;35.20;29.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;7;2012;35.06;29.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;7;2012;35.00;29.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;7;2012;34.88;29.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;7;2012;34.77;29.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;7;2012;34.89;29.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;7;2012;35.20;29.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;7;2012;35.45;30.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;7;2012;35.73;30.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;7;2012;35.90;30.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;7;2012;36.01;30.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;7;2012;36.05;30.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;7;2012;36.07;30.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;7;2012;36.12;30.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;7;2012;36.06;30.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;7;2012;35.84;30.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;7;2012;35.67;30.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;7;2012;35.42;29.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;7;2012;35.27;29.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;7;2012;35.18;29.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;7;2012;35.04;29.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;7;2012;34.97;29.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;7;2012;34.88;29.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;7;2012;34.64;28.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;7;2012;34.46;28.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;7;2012;34.38;28.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;7;2012;34.35;28.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;7;2012;34.35;28.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;7;2012;34.37;28.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;7;2012;34.60;29.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;7;2012;34.90;29.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;7;2012;35.26;29.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;7;2012;35.23;29.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;7;2012;35.13;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;7;2012;35.13;29.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;7;2012;34.83;29.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;7;2012;34.65;29.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;7;2012;34.51;29.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;7;2012;34.33;28.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;7;2012;34.17;28.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;7;2012;34.08;28.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;7;2012;33.98;28.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;7;2012;33.89;27.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;7;2012;33.83;27.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;7;2012;33.78;27.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;7;2012;33.67;27.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;7;2012;33.61;27.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;7;2012;33.66;27.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;7;2012;33.79;27.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;7;2012;33.87;27.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;7;2012;33.85;27.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;7;2012;33.85;27.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;7;2012;33.90;27.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;7;2012;33.95;27.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;7;2012;33.98;28.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;7;2012;34.03;28.14;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;7;2012;34.06;28.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;7;2012;34.03;28.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;7;2012;33.97;28.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;7;2012;33.93;28.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;7;2012;33.94;28.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;7;2012;33.96;28.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;7;2012;33.87;27.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;7;2012;33.80;27.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;7;2012;33.77;27.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;7;2012;33.73;27.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;7;2012;33.65;27.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;7;2012;33.58;27.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;7;2012;33.55;27.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;7;2012;33.51;27.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;7;2012;33.39;27.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;7;2012;33.38;27.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;7;2012;33.40;27.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;7;2012;33.46;27.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;7;2012;33.65;27.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;7;2012;33.72;27.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;7;2012;33.87;28.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;7;2012;34.05;28.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;7;2012;34.08;28.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;7;2012;34.09;28.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;7;2012;34.08;28.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;7;2012;34.04;28.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;7;2012;33.98;28.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;7;2012;33.95;28.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;7;2012;34.08;28.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;7;2012;34.23;28.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;7;2012;34.30;28.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;7;2012;34.41;28.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;7;2012;34.52;28.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;7;2012;34.49;28.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;7;2012;34.41;28.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;7;2012;34.30;28.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;7;2012;34.25;28.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;7;2012;34.18;28.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;7;2012;34.09;28.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;7;2012;34.07;28.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;7;2012;33.99;28.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;7;2012;33.95;28.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;7;2012;34.11;28.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;7;2012;34.30;28.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;7;2012;34.64;28.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;7;2012;34.91;29.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;7;2012;35.09;29.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;7;2012;35.14;29.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;7;2012;35.00;29.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;7;2012;34.90;29.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;7;2012;34.81;29.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;7;2012;34.73;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;7;2012;34.74;29.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;7;2012;34.87;29.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;7;2012;34.93;29.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;7;2012;34.86;28.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;7;2012;34.75;28.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;7;2012;34.73;28.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;7;2012;34.68;28.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;7;2012;34.49;28.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;7;2012;34.26;28.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;7;2012;34.08;28.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;7;2012;33.95;28.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;7;2012;33.87;28.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;7;2012;33.79;28.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;7;2012;33.68;28.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;7;2012;33.65;28.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;7;2012;33.77;28.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;7;2012;33.97;28.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;7;2012;34.26;28.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;7;2012;34.54;29.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;7;2012;34.60;29.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;7;2012;34.69;29.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;7;2012;34.76;29.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;7;2012;34.79;29.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;7;2012;34.74;29.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;7;2012;34.69;29.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;7;2012;34.62;28.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;7;2012;34.57;28.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;7;2012;34.51;28.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;7;2012;34.42;28.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;7;2012;34.27;28.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;7;2012;34.10;28.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;7;2012;34.01;28.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;7;2012;33.98;27.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;7;2012;33.92;27.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;7;2012;33.83;27.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;7;2012;33.83;27.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;7;2012;33.78;27.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;7;2012;33.85;27.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;7;2012;34.00;27.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;7;2012;34.28;28.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;7;2012;34.47;28.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;7;2012;34.64;28.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;7;2012;34.79;28.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;7;2012;34.90;28.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;7;2012;34.91;28.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;7;2012;34.93;29.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;7;2012;34.82;29.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;7;2012;34.69;29.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;7;2012;34.54;28.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;7;2012;34.25;28.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;7;2012;34.10;28.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;7;2012;33.89;28.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;7;2012;33.73;28.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;7;2012;33.58;27.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;7;2012;33.44;27.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;7;2012;33.21;27.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;7;2012;32.96;27.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;7;2012;32.82;27.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;7;2012;32.76;26.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;7;2012;32.79;26.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;7;2012;32.97;26.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;7;2012;33.13;27.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;7;2012;33.36;27.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;7;2012;33.55;27.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;7;2012;33.75;27.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;7;2012;33.97;27.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;7;2012;34.11;28.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;7;2012;34.27;28.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;7;2012;34.35;28.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;7;2012;34.41;28.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;7;2012;34.53;28.48;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;7;2012;34.47;28.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;7;2012;34.44;28.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;7;2012;34.36;28.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;7;2012;34.22;28.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;7;2012;34.03;28.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;7;2012;33.92;27.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;7;2012;33.81;27.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;7;2012;33.75;27.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;7;2012;33.63;27.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;7;2012;33.48;27.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;7;2012;33.22;27.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;7;2012;33.16;27.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;7;2012;33.14;27.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;7;2012;33.16;27.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;7;2012;33.21;27.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;7;2012;33.48;27.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;7;2012;33.77;27.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;7;2012;34.12;28.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;7;2012;34.26;28.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;7;2012;34.41;28.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;7;2012;34.54;29.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;7;2012;34.67;29.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;7;2012;34.80;29.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;7;2012;34.98;29.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;7;2012;35.12;29.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;7;2012;35.05;29.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;7;2012;34.86;29.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;7;2012;34.51;29.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;7;2012;34.30;29.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;7;2012;34.13;28.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;7;2012;34.07;28.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;7;2012;34.12;28.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;7;2012;34.18;28.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;7;2012;34.31;28.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;7;2012;34.24;28.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;7;2012;34.07;28.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;7;2012;33.88;28.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;7;2012;33.85;28.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;7;2012;33.98;28.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;7;2012;34.32;28.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;7;2012;34.89;29.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;7;2012;35.26;29.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;7;2012;35.39;29.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;7;2012;35.50;29.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;7;2012;35.55;29.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;7;2012;35.65;30.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;7;2012;35.66;30.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;7;2012;35.66;30.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;7;2012;35.66;30.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;7;2012;35.71;30.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;7;2012;35.74;30.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;7;2012;35.72;30.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;7;2012;35.63;29.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;7;2012;35.69;29.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;7;2012;35.66;29.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;7;2012;35.53;29.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;7;2012;35.39;29.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;7;2012;35.26;29.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;7;2012;35.08;29.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;7;2012;34.90;29.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;7;2012;34.83;29.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;7;2012;34.78;29.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;7;2012;34.87;29.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;7;2012;35.12;29.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;7;2012;35.47;30.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;7;2012;35.81;30.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;7;2012;36.10;30.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;7;2012;36.27;30.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;7;2012;36.49;30.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;7;2012;36.59;31.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;7;2012;36.67;31.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;7;2012;36.64;31.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;7;2012;36.59;31.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;7;2012;36.59;31.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;7;2012;36.61;31.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;7;2012;36.62;31.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;7;2012;36.60;31.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;7;2012;36.61;30.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;7;2012;36.58;30.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;7;2012;36.47;30.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;7;2012;36.33;30.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;7;2012;36.23;30.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;7;2012;36.12;30.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;7;2012;36.02;30.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;7;2012;35.97;30.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;7;2012;35.96;30.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;7;2012;35.94;30.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;7;2012;35.99;30.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;7;2012;36.14;30.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;7;2012;36.39;31.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;7;2012;36.57;31.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;7;2012;36.65;31.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;7;2012;36.68;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;7;2012;36.74;31.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;7;2012;36.83;31.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;7;2012;36.83;31.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;7;2012;36.85;31.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;7;2012;36.83;31.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;7;2012;36.74;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;7;2012;36.68;31.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;7;2012;36.74;31.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;7;2012;36.94;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;7;2012;37.03;31.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;7;2012;36.99;31.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;7;2012;36.89;31.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;7;2012;36.79;31.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;7;2012;36.69;31.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;7;2012;36.52;31.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;7;2012;36.47;31.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;7;2012;36.52;31.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;7;2012;36.60;31.34;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;7;2012;36.82;31.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;7;2012;37.08;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;7;2012;37.24;31.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;7;2012;37.48;32.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;7;2012;37.58;32.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;7;2012;37.72;32.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;7;2012;37.85;32.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;7;2012;37.99;32.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;7;2012;38.03;32.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;7;2012;38.04;32.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;7;2012;37.89;32.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;7;2012;37.60;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;7;2012;37.42;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;7;2012;37.33;31.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;7;2012;37.24;31.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;7;2012;37.18;31.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;7;2012;37.16;31.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;7;2012;37.12;31.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;7;2012;37.21;31.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;7;2012;37.20;31.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;7;2012;37.21;31.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;7;2012;37.08;32.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;7;2012;37.05;31.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;7;2012;37.21;31.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;7;2012;37.45;31.98;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;7;2012;37.63;32.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;7;2012;37.64;32.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;7;2012;37.59;32.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;7;2012;37.52;32.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;7;2012;37.49;32.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;7;2012;37.46;32.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;7;2012;37.60;32.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;7;2012;37.71;32.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;7;2012;37.79;32.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;7;2012;37.80;32.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;7;2012;37.85;32.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;7;2012;37.86;32.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;7;2012;37.83;32.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;7;2012;37.78;32.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;7;2012;37.72;32.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;7;2012;37.72;32.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;7;2012;37.73;32.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;7;2012;37.70;32.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;7;2012;37.61;32.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;7;2012;37.57;32.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;7;2012;37.46;32.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;7;2012;37.49;32.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;7;2012;37.51;32.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;7;2012;37.65;32.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;7;2012;37.77;32.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;7;2012;37.82;32.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;7;2012;37.83;32.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;7;2012;37.80;32.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;7;2012;37.84;32.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;7;2012;37.89;32.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;7;2012;37.99;32.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;7;2012;38.01;32.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;7;2012;37.91;32.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;7;2012;37.86;32.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;7;2012;37.75;32.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;7;2012;37.60;32.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;7;2012;37.50;32.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;7;2012;37.44;32.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;7;2012;37.41;32.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;7;2012;37.31;32.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;7;2012;37.24;32.13;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;7;2012;37.18;32.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;7;2012;37.05;31.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;7;2012;36.99;31.80;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;7;2012;36.90;31.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;7;2012;36.86;31.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;7;2012;36.78;31.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;7;2012;36.67;31.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;7;2012;36.62;31.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;7;2012;36.59;31.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;7;2012;36.54;31.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;7;2012;36.62;31.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;7;2012;36.77;31.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;7;2012;36.85;31.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;7;2012;36.94;31.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;7;2012;36.98;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;7;2012;36.97;31.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;7;2012;36.85;31.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;7;2012;36.72;31.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;7;2012;36.56;31.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;7;2012;36.41;31.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;7;2012;36.30;31.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;7;2012;36.16;30.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;7;2012;36.05;30.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;7;2012;35.87;30.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;7;2012;35.75;30.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;7;2012;35.55;30.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;7;2012;35.33;30.12;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;7;2012;35.41;30.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;7;2012;35.66;29.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;7;2012;35.86;30.18;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;7;2012;35.95;30.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;7;2012;36.08;30.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;7;2012;36.21;30.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;7;2012;36.53;31.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;7;2012;36.86;31.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;7;2012;37.09;31.92;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;7;2012;37.23;31.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;7;2012;37.24;31.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;7;2012;37.14;31.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;7;2012;37.02;31.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;7;2012;36.79;31.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;7;2012;36.59;31.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;7;2012;36.40;31.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;7;2012;36.31;31.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;8;2012;36.19;30.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;8;2012;36.03;30.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;8;2012;35.83;30.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;8;2012;35.65;30.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;8;2012;35.65;30.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;8;2012;35.64;30.25;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;8;2012;35.72;30.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;8;2012;35.80;30.41;0.00;0.0;0.00;0.0
