lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;9;2012;32.85;26.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;9;2012;32.83;26.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;9;2012;32.83;26.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;9;2012;32.80;26.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;9;2012;32.74;26.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;9;2012;32.83;26.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;9;2012;32.89;26.57;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;9;2012;33.06;26.52;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;9;2012;33.25;26.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;9;2012;33.38;26.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;9;2012;33.37;27.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;9;2012;33.42;27.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;9;2012;33.45;27.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;9;2012;33.50;27.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;9;2012;33.49;27.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;9;2012;33.38;27.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;9;2012;33.27;27.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;9;2012;33.27;27.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;9;2012;33.17;27.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;9;2012;33.18;27.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;9;2012;33.18;27.21;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;9;2012;33.10;27.29;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;9;2012;33.03;27.36;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;9;2012;32.90;27.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;9;2012;32.78;27.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;9;2012;32.74;27.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;9;2012;32.73;26.91;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;9;2012;32.64;26.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;9;2012;32.75;26.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;9;2012;33.03;26.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;9;2012;33.21;27.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;9;2012;33.33;27.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;9;2012;33.45;27.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;9;2012;33.57;28.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;9;2012;33.73;28.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;9;2012;33.87;28.45;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;9;2012;33.99;28.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;9;2012;34.00;28.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;9;2012;33.89;28.40;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;9;2012;33.84;28.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;9;2012;33.86;28.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;9;2012;33.85;27.97;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;9;2012;33.82;27.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;9;2012;33.76;27.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;9;2012;33.67;27.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;9;2012;33.47;27.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;9;2012;33.25;27.61;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;9;2012;33.14;27.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;9;2012;32.96;27.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;9;2012;32.87;27.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;9;2012;32.86;27.04;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;9;2012;32.90;26.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;9;2012;32.92;26.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;9;2012;33.10;27.10;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;9;2012;33.42;27.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;9;2012;33.58;27.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;9;2012;33.77;28.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;9;2012;33.90;28.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;9;2012;34.13;28.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;9;2012;34.23;28.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;9;2012;34.42;28.86;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;9;2012;34.59;28.87;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;9;2012;34.65;28.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;9;2012;34.64;28.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;9;2012;34.59;28.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;9;2012;34.41;28.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;9;2012;34.31;28.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;9;2012;34.28;28.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;9;2012;34.25;28.68;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;9;2012;34.16;28.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;9;2012;33.96;28.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;9;2012;33.77;28.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;9;2012;33.63;28.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;9;2012;33.53;28.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;9;2012;33.44;28.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;9;2012;33.37;27.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;9;2012;33.52;27.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;9;2012;33.71;28.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;9;2012;33.84;28.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;9;2012;33.69;28.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;9;2012;33.59;28.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;9;2012;33.47;28.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;9;2012;33.33;28.05;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;9;2012;33.20;27.89;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;9;2012;33.03;27.69;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;9;2012;32.91;27.46;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;9;2012;32.77;27.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;9;2012;32.73;26.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;9;2012;32.66;26.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;9;2012;32.56;26.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;9;2012;32.50;26.53;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;9;2012;32.38;26.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;9;2012;32.18;26.32;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;9;2012;32.04;26.30;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;9;2012;31.89;26.26;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;9;2012;31.67;26.16;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;9;2012;31.48;26.02;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;9;2012;31.34;25.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;9;2012;31.25;25.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;9;2012;31.35;25.54;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;9;2012;31.58;25.37;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;9;2012;31.70;25.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;9;2012;31.69;25.27;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;9;2012;31.84;25.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;9;2012;31.99;25.51;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;9;2012;32.02;25.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;9;2012;32.08;25.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;9;2012;32.27;25.85;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;9;2012;32.40;25.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;9;2012;32.43;25.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;9;2012;32.24;25.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;9;2012;32.13;25.41;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;9;2012;31.94;25.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;9;2012;31.74;25.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;9;2012;31.38;24.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;9;2012;31.23;24.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;9;2012;31.01;24.31;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;9;2012;30.75;24.11;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;9;2012;30.49;23.99;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;9;2012;30.28;23.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;9;2012;30.12;23.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;9;2012;29.80;23.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;9;2012;29.62;23.47;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;9;2012;29.72;23.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;9;2012;30.00;23.44;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;9;2012;30.56;23.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;9;2012;30.96;24.23;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;9;2012;31.36;24.64;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;9;2012;31.58;24.96;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;9;2012;31.73;25.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;9;2012;32.03;25.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;9;2012;32.35;25.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;9;2012;32.47;25.81;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;9;2012;32.49;25.75;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;9;2012;32.30;25.58;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;9;2012;31.95;25.33;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;9;2012;31.83;25.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;9;2012;31.66;24.93;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;9;2012;31.68;24.82;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;9;2012;31.65;24.74;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;9;2012;31.67;24.84;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;9;2012;31.49;24.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;9;2012;31.15;24.95;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;9;2012;30.91;24.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;9;2012;30.71;24.79;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;9;2012;30.60;24.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;9;2012;30.50;24.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;9;2012;30.29;24.49;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;9;2012;30.14;24.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;9;2012;30.12;24.15;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;9;2012;30.04;24.06;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;9;2012;30.17;24.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;9;2012;30.47;24.22;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;9;2012;30.72;24.35;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;9;2012;30.71;24.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;9;2012;30.83;24.60;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;9;2012;30.98;24.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;9;2012;31.03;24.76;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;9;2012;31.12;24.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;9;2012;31.25;24.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;9;2012;31.32;24.65;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;9;2012;31.34;24.62;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;9;2012;31.25;24.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;9;2012;31.24;24.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;9;2012;31.14;24.67;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;9;2012;31.01;24.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;9;2012;30.85;24.66;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;9;2012;30.74;24.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;9;2012;30.62;24.50;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;9;2012;30.52;24.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;9;2012;30.36;24.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;9;2012;30.34;24.09;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;9;2012;30.46;24.03;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;9;2012;30.58;24.08;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;9;2012;30.79;24.24;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;9;2012;30.89;24.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;9;2012;30.97;24.55;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;9;2012;31.17;24.71;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;9;2012;31.31;24.83;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;9;2012;31.30;24.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;9;2012;31.27;24.90;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;9;2012;30.86;24.77;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;9;2012;30.50;24.56;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;9;2012;30.33;24.38;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;9;2012;30.13;24.20;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;9;2012;30.09;24.07;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;9;2012;30.09;23.88;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;9;2012;30.00;23.70;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;9;2012;29.72;23.59;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;9;2012;29.49;23.43;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;9;2012;29.33;23.28;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;9;2012;29.18;23.17;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;9;2012;29.00;23.01;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;9;2012;28.99;22.63;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;9;2012;29.20;22.72;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;9;2012;29.37;22.94;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;9;2012;29.56;23.19;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;9;2012;29.70;23.42;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;9;2012;29.83;23.73;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;9;2012;29.97;24.00;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;9;2012;32.01;24.39;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;9;2012;33.59;24.78;0.00;0.0;0.00;0.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;9;2012;62.88;27.92;34.14;0.7;9.96;0.2
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;9;2012;72.78;36.30;28.45;0.7;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;9;2012;72.12;35.14;21.40;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;9;2012;72.42;35.22;21.88;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;9;2012;71.50;35.27;21.43;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;9;2012;70.34;35.25;21.67;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;9;2012;70.60;35.49;21.70;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;9;2012;69.52;35.58;21.10;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;9;2012;69.52;35.49;20.96;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;9;2012;70.41;35.59;21.70;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;9;2012;70.17;35.64;21.33;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;9;2012;70.39;35.61;21.03;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;9;2012;71.79;35.61;21.15;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;9;2012;75.30;35.57;21.70;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;9;2012;73.49;35.57;20.90;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;9;2012;71.57;35.43;20.66;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;9;2012;70.83;35.60;21.60;0.5;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;9;2012;67.15;35.44;5.28;0.1;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;9;2012;54.15;34.35;0.00;0.0;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;9;2012;46.88;33.11;0.00;0.0;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;9;2012;42.89;31.98;0.00;0.0;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;9;2012;40.97;31.08;0.00;0.0;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;9;2012;39.45;30.18;0.00;0.0;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;9;2012;38.57;29.57;0.00;0.0;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;9;2012;38.19;29.21;0.00;0.0;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;9;2012;48.78;28.69;16.00;0.3;40.50;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;9;2012;71.21;34.63;40.70;1.0;41.37;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;9;2012;70.42;35.57;18.20;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;9;2012;70.81;35.33;20.93;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;9;2012;71.94;35.55;21.78;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;9;2012;71.78;35.67;20.73;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;9;2012;71.17;35.68;20.60;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;9;2012;70.71;35.61;20.50;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;9;2012;70.12;35.56;20.15;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;9;2012;69.32;35.37;20.15;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;9;2012;69.27;35.37;20.20;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;9;2012;69.34;35.41;20.23;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;9;2012;69.74;35.66;23.00;0.6;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;9;2012;69.21;35.75;20.30;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;9;2012;68.79;35.75;20.23;0.5;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;9;2012;65.42;35.59;6.70;0.2;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;9;2012;51.25;34.37;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;9;2012;46.70;33.58;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;9;2012;42.06;32.29;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;9;2012;40.45;31.46;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;9;2012;39.73;30.98;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;9;2012;38.96;30.34;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;9;2012;38.61;30.03;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;9;2012;38.35;29.78;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;9;2012;38.15;29.64;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;9;2012;38.12;29.50;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;9;2012;38.19;29.37;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;9;2012;38.07;29.28;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;9;2012;37.95;29.24;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;9;2012;37.92;29.21;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;9;2012;37.84;29.23;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;9;2012;37.73;29.36;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;9;2012;37.64;29.49;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;9;2012;37.57;29.59;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;9;2012;37.51;29.59;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;9;2012;37.45;29.53;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;9;2012;37.42;29.43;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;9;2012;37.40;29.30;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;9;2012;37.45;29.32;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;9;2012;37.54;29.27;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;9;2012;37.51;29.24;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;9;2012;37.58;29.25;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;9;2012;37.66;29.23;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;9;2012;37.57;29.21;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;27;9;2012;37.58;29.27;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;27;9;2012;37.54;29.33;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;27;9;2012;37.62;29.32;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;9;2012;37.72;29.29;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;9;2012;37.67;29.23;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;9;2012;37.60;29.25;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;9;2012;37.62;29.21;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;9;2012;37.68;29.19;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;9;2012;37.65;29.16;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;9;2012;37.69;29.10;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;9;2012;37.65;29.13;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;9;2012;37.60;29.20;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;9;2012;37.56;29.29;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;9;2012;37.59;29.37;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;9;2012;37.62;29.45;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;9;2012;37.63;29.45;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;9;2012;37.66;29.36;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;9;2012;37.77;29.17;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;9;2012;37.78;29.04;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;9;2012;37.72;28.95;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;9;2012;37.72;28.92;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;9;2012;37.76;28.96;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;9;2012;37.72;28.97;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;9;2012;37.74;28.99;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;9;2012;37.76;29.09;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;9;2012;37.79;29.07;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;9;2012;37.84;29.10;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;9;2012;37.85;29.06;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;9;2012;37.71;29.01;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;9;2012;37.65;28.93;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;9;2012;37.63;28.88;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;9;2012;37.56;28.90;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;9;2012;37.64;28.92;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;9;2012;37.71;28.96;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;9;2012;37.93;28.92;0.00;0.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;9;2012;67.67;29.11;44.90;1.0;43.10;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;9;2012;67.59;35.57;17.97;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;9;2012;68.17;35.05;20.57;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;9;2012;68.39;35.21;20.45;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;9;2012;68.14;35.21;20.33;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;9;2012;67.69;35.20;19.73;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;9;2012;67.47;35.27;20.00;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;9;2012;64.64;35.13;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;9;2012;51.48;34.14;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;9;2012;45.28;33.12;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;9;2012;42.69;32.35;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;9;2012;40.96;31.57;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;9;2012;40.09;30.94;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;9;2012;39.45;30.31;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;9;2012;39.11;29.94;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;9;2012;38.86;29.63;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;9;2012;38.67;29.46;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;9;2012;38.60;29.38;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;9;2012;38.61;29.32;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;9;2012;38.51;29.29;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;9;2012;38.37;29.20;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;9;2012;38.21;29.19;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;9;2012;38.13;29.22;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;9;2012;38.05;29.38;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;9;2012;38.01;29.45;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;9;2012;37.88;29.53;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;9;2012;37.89;29.60;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;9;2012;37.92;29.58;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;9;2012;38.11;29.59;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;9;2012;47.72;27.96;16.27;0.3;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;9;2012;67.90;33.93;33.90;0.9;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;9;2012;67.21;36.04;18.67;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;9;2012;66.78;35.21;18.60;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;9;2012;64.99;35.47;8.40;0.3;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;9;2012;55.31;34.73;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;9;2012;47.67;33.82;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;9;2012;43.13;32.72;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;9;2012;40.84;31.82;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;9;2012;39.58;31.08;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;9;2012;39.01;30.52;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;9;2012;38.88;30.14;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;9;2012;68.22;31.70;38.50;0.9;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;9;2012;68.09;35.98;34.80;0.9;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;9;2012;67.30;35.53;19.50;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;9;2012;67.66;36.28;24.20;0.7;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;9;2012;67.77;36.96;25.03;0.7;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;10;2012;65.76;39.41;23.80;0.8;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;10;2012;66.25;38.06;17.90;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;10;2012;66.13;35.87;15.30;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;10;2012;66.58;35.52;19.73;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;10;2012;66.53;35.57;20.87;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;10;2012;61.10;35.30;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;10;2012;49.70;34.28;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;10;2012;58.71;30.91;26.30;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;10;2012;66.75;35.11;36.27;1.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;10;2012;66.07;35.60;16.67;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;10;2012;65.92;35.26;19.15;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;10;2012;65.53;35.27;19.10;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;10;2012;65.16;35.39;21.45;0.7;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;10;2012;64.88;35.50;19.33;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;10;2012;64.52;35.71;19.20;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;10;2012;64.73;35.60;18.40;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;10;2012;65.17;35.68;19.55;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;10;2012;65.25;35.70;19.00;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;10;2012;65.27;35.73;19.70;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;10;2012;65.70;35.77;18.78;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;10;2012;66.66;35.75;18.87;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;10;2012;67.72;35.71;18.78;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;10;2012;67.89;35.41;18.50;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;10;2012;67.37;35.25;18.35;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;10;2012;67.62;35.44;19.77;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;10;2012;67.31;35.61;19.43;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;10;2012;67.41;35.55;19.47;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;10;2012;67.58;35.59;19.27;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;10;2012;66.50;35.62;6.60;0.2;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;10;2012;54.24;34.84;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;10;2012;46.91;33.90;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;10;2012;43.33;33.00;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;10;2012;41.01;32.12;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;10;2012;39.99;31.48;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;10;2012;39.28;30.86;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;10;2012;46.05;29.53;12.48;0.3;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;10;2012;68.34;35.06;37.55;1.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;10;2012;68.25;35.76;14.75;0.4;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;10;2012;68.02;35.24;18.70;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;10;2012;67.41;35.62;19.75;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;10;2012;67.61;35.68;19.16;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;10;2012;67.79;35.69;19.40;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;10;2012;68.19;35.72;19.03;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;10;2012;68.94;35.70;19.10;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;10;2012;69.35;35.70;18.93;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;10;2012;69.68;35.68;19.00;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;10;2012;69.96;35.66;18.83;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;10;2012;69.92;35.60;18.68;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;10;2012;69.53;35.47;18.20;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;10;2012;69.66;35.52;17.08;0.4;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;10;2012;69.85;35.66;19.25;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;10;2012;69.65;35.62;18.70;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;10;2012;68.91;35.52;18.70;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;10;2012;69.22;35.48;18.60;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;10;2012;69.57;35.53;17.70;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;10;2012;61.56;35.24;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;10;2012;52.91;34.63;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;10;2012;47.03;33.82;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;10;2012;43.45;32.95;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;10;2012;48.73;31.12;10.08;0.3;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;10;2012;70.36;33.98;37.67;0.9;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;10;2012;69.71;35.77;16.00;0.4;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;10;2012;69.40;35.57;18.47;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;10;2012;69.39;35.49;20.17;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;10;2012;69.15;35.63;19.13;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;10;2012;68.38;35.57;17.17;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;10;2012;67.98;35.45;18.73;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;10;2012;67.56;35.67;19.17;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;10;2012;67.20;35.63;18.55;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;10;2012;67.13;35.31;18.20;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;10;2012;67.27;35.39;19.10;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;10;2012;68.06;35.65;18.33;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;10;2012;68.84;35.69;21.40;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;10;2012;69.69;36.27;19.80;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;10;2012;69.43;35.68;17.95;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;10;2012;68.92;35.68;18.97;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;10;2012;60.81;35.31;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;10;2012;54.84;34.93;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;10;2012;47.06;33.95;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;10;2012;43.05;32.92;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;10;2012;41.51;32.28;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;10;2012;40.27;31.64;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;10;2012;39.57;31.12;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;10;2012;39.18;30.78;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;10;2012;39.00;30.65;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;10;2012;38.90;30.53;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;10;2012;38.86;30.30;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;10;2012;38.76;30.16;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;10;2012;38.59;30.01;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;10;2012;38.41;29.90;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;10;2012;38.22;29.82;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;10;2012;38.26;29.85;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;10;2012;38.25;29.89;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;10;2012;38.65;29.95;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;10;2012;38.82;30.00;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;10;2012;66.59;29.47;41.00;1.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;10;2012;67.15;35.28;28.43;0.8;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;10;2012;69.04;35.63;20.30;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;10;2012;70.01;35.49;20.07;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;10;2012;70.64;35.48;20.35;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;10;2012;71.33;35.49;19.75;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;10;2012;71.06;35.30;19.43;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;10;2012;70.92;35.35;19.60;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;10;2012;70.97;35.49;10.00;0.3;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;10;2012;56.67;34.79;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;10;2012;49.63;34.01;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;10;2012;60.95;29.93;22.07;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;10;2012;68.72;36.08;25.43;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;10;2012;67.53;35.29;19.35;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;10;2012;67.47;35.55;19.80;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;10;2012;67.72;35.60;19.96;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;10;2012;67.72;35.65;13.03;0.3;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;10;2012;58.98;35.16;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;10;2012;50.50;34.36;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;10;2012;45.32;33.45;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;10;2012;54.63;31.46;22.58;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;10;2012;67.72;35.83;31.15;0.9;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;10;2012;67.87;35.58;16.25;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;10;2012;68.17;35.23;18.90;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;10;2012;68.35;35.27;18.90;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;10;2012;68.58;35.27;18.75;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;10;2012;69.04;35.35;19.60;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;10;2012;70.26;35.61;19.50;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;10;2012;70.65;35.59;12.77;0.3;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;10;2012;66.59;34.96;10.13;0.3;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;10;2012;70.55;35.50;20.70;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;10;2012;70.48;35.53;6.23;0.2;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;10;2012;57.94;34.89;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;10;2012;49.82;34.12;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;10;2012;44.37;33.10;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;10;2012;41.83;32.17;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;10;2012;40.93;31.64;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;10;2012;40.20;31.03;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;10;2012;40.06;30.67;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;10;2012;39.83;30.30;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;10;2012;39.55;30.08;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;10;2012;39.38;29.95;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;10;2012;39.28;29.87;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;10;2012;39.03;29.81;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;10;2012;38.94;29.83;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;10;2012;38.97;29.90;0.00;0.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;10;2012;50.64;28.40;16.84;0.4;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;10;2012;69.62;36.05;37.30;1.0;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;10;2012;68.81;36.89;18.63;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;10;2012;68.59;35.96;19.70;0.6;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;10;2012;68.57;36.13;18.78;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;10;2012;69.99;35.66;19.60;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;10;2012;71.30;35.56;19.43;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;10;2012;71.75;35.36;19.58;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;10;2012;71.46;35.53;19.75;0.5;43.10;1.0
