lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;10;2012;71.77;35.51;18.45;0.5;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;10;2012;72.00;35.25;18.45;0.4;43.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;10;2012;71.65;35.58;19.48;0.5;19.03;0.4
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;10;2012;71.30;35.54;18.80;0.5;19.70;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;10;2012;70.88;35.30;18.17;0.4;19.70;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;10;2012;70.73;35.35;20.37;0.5;19.70;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;10;2012;70.30;36.28;21.87;0.6;20.60;0.5
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;10;2012;70.45;36.55;21.90;0.6;22.40;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;10;2012;69.53;36.82;22.03;0.6;22.40;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;10;2012;70.60;37.53;22.67;0.6;23.73;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;10;2012;71.13;37.84;25.35;0.7;24.40;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;10;2012;70.32;38.10;22.50;0.6;24.40;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;10;2012;70.20;37.56;21.27;0.6;24.40;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;10;2012;69.55;37.16;20.20;0.6;24.40;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;10;2012;70.04;36.39;19.40;0.5;24.40;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;10;2012;70.31;35.75;18.73;0.5;24.40;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;10;2012;69.91;36.14;23.10;0.6;24.40;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;10;2012;70.53;38.33;32.00;0.9;24.40;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;10;2012;69.75;38.54;19.90;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;10;2012;68.67;36.86;20.20;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;10;2012;69.37;36.08;17.63;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;10;2012;69.55;35.21;18.50;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;10;2012;69.42;35.27;19.10;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;10;2012;69.08;35.38;20.83;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;10;2012;68.94;35.82;20.30;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;10;2012;68.90;35.81;19.88;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;10;2012;68.11;35.84;19.20;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;10;2012;69.84;35.80;20.17;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;8;10;2012;68.70;35.71;19.25;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;10;2012;68.86;35.64;19.13;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;10;2012;70.05;35.69;19.60;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;10;2012;70.16;35.79;18.97;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;10;2012;70.17;35.52;17.77;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;10;2012;70.97;35.81;21.95;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;10;2012;69.77;36.79;20.55;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;10;2012;69.08;36.43;19.45;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;10;2012;69.17;36.97;23.73;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;10;2012;69.19;38.40;26.45;0.7;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;10;2012;69.81;38.44;22.20;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;10;2012;70.24;37.98;22.10;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;10;2012;70.17;37.93;22.95;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;10;2012;69.03;37.93;22.83;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;10;2012;69.07;38.20;23.90;0.7;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;10;2012;69.20;39.04;30.35;0.9;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;10;2012;68.73;38.80;18.13;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;10;2012;68.59;35.41;17.85;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;10;2012;68.81;35.32;18.67;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;10;2012;68.81;35.41;20.05;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;10;2012;69.22;35.64;19.45;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;10;2012;69.94;35.52;19.65;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;10;2012;70.08;35.68;19.43;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;10;2012;68.92;35.66;18.70;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;10;2012;68.26;35.49;18.20;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;10;2012;67.60;35.40;18.23;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;10;2012;70.39;36.40;23.00;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;10;2012;71.10;36.94;19.35;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;10;2012;69.67;35.87;19.20;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;10;2012;70.12;36.02;22.40;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;10;2012;69.61;36.94;23.37;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;10;2012;69.75;37.35;20.90;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;10;2012;69.58;37.21;20.75;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;10;2012;68.63;36.91;19.95;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;10;2012;73.05;37.35;22.60;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;10;2012;73.44;37.48;22.80;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;10;2012;74.67;37.79;23.73;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;10;2012;75.89;38.88;26.83;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;10;2012;76.51;39.05;24.80;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;10;2012;77.24;38.66;23.77;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;10;2012;77.80;37.85;20.30;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;10;2012;76.19;37.06;13.60;0.3;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;10;2012;76.21;35.68;15.70;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;10;2012;75.58;35.28;18.67;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;10;2012;75.48;35.14;18.83;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;10;2012;75.98;35.27;19.60;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;10;2012;76.14;35.29;19.50;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;10;2012;77.26;35.40;18.83;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;10;2012;76.13;35.13;18.65;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;10;2012;75.65;35.92;24.50;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;10;2012;75.44;37.50;27.23;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;10;2012;77.43;38.45;25.60;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;10;2012;76.14;38.38;23.75;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;10;2012;75.35;38.02;22.85;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;10;2012;74.69;38.14;25.73;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;10;2012;73.61;39.11;26.50;0.7;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;10;2012;74.44;39.07;25.30;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;10;2012;74.30;38.91;24.50;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;10;2012;75.87;38.75;25.00;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;10;2012;77.50;38.90;26.05;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;10;2012;76.99;38.92;24.90;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;10;2012;77.41;38.80;24.83;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;10;2012;78.68;38.85;25.73;0.6;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;10;2012;80.06;38.79;22.90;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;10;2012;80.19;38.25;22.38;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;10;2012;78.26;37.57;21.15;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;10;2012;77.39;36.67;17.50;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;10;2012;76.68;35.67;18.25;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;10;2012;77.54;35.49;19.30;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;10;2012;76.81;35.45;18.80;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;10;2012;77.23;35.41;18.90;0.4;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;10;2012;77.22;35.61;25.50;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;10;2012;78.97;37.15;25.70;0.5;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;10;2012;79.36;39.40;30.10;0.7;27.90;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;10;2012;80.93;40.23;30.43;0.7;28.67;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;10;2012;78.22;40.55;28.30;0.7;30.20;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;10;2012;78.25;41.11;30.10;0.7;30.40;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;10;2012;75.19;40.96;26.60;0.7;30.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;10;2012;75.48;40.65;28.07;0.7;30.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;10;2012;75.76;42.12;34.17;0.9;31.53;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;10;2012;76.19;42.74;32.10;0.8;33.40;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;10;2012;75.83;43.16;33.50;0.9;33.40;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;10;2012;74.41;43.74;34.30;1.0;33.67;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;10;2012;72.06;44.08;33.70;1.1;34.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;10;2012;72.42;43.26;30.35;0.9;34.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;10;2012;73.38;43.10;33.30;1.0;34.20;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;10;2012;75.56;44.11;35.20;0.9;34.93;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;10;2012;76.68;44.02;32.10;0.9;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;10;2012;78.71;42.52;28.85;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;10;2012;78.59;41.36;26.95;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;10;2012;76.66;40.00;24.27;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;10;2012;76.10;38.44;20.13;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;10;2012;76.67;36.82;18.67;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;10;2012;76.20;35.36;17.80;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;10;2012;76.51;35.31;19.30;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;10;2012;76.60;35.41;19.43;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;10;2012;75.69;35.94;24.50;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;10;2012;76.19;38.22;29.70;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;10;2012;77.91;40.73;32.87;0.8;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;10;2012;77.48;41.26;28.90;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;10;2012;74.80;39.97;22.65;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;10;2012;73.89;39.15;26.97;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;10;2012;73.60;40.27;30.35;0.8;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;10;2012;74.28;40.96;30.33;0.8;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;10;2012;73.35;40.84;27.28;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;10;2012;73.02;40.44;27.03;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;10;2012;72.95;40.25;27.30;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;10;2012;72.82;40.21;27.66;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;10;2012;73.38;40.12;26.60;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;10;2012;73.96;39.96;26.60;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;10;2012;74.49;39.78;26.43;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;10;2012;75.72;40.00;28.80;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;10;2012;76.78;40.41;28.23;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;10;2012;77.64;39.87;25.03;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;10;2012;75.38;37.85;19.67;0.5;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;10;2012;74.64;36.02;16.15;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;10;2012;74.42;35.34;18.97;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;10;2012;74.18;35.35;19.40;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;10;2012;74.23;35.58;19.85;0.5;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;10;2012;74.86;35.77;19.30;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;10;2012;74.66;35.80;19.45;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;10;2012;77.78;36.35;24.68;0.5;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;10;2012;78.01;38.68;27.70;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;10;2012;77.97;39.11;27.90;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;10;2012;78.17;39.67;27.18;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;10;2012;74.36;40.59;28.53;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;10;2012;73.39;40.64;27.93;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;10;2012;74.05;40.71;27.85;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;10;2012;73.06;40.14;25.87;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;10;2012;72.81;39.95;25.80;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;10;2012;73.13;39.83;26.00;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;10;2012;73.36;40.16;28.57;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;10;2012;73.54;40.14;25.65;0.7;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;10;2012;73.73;39.48;24.70;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;10;2012;74.53;39.32;25.43;0.6;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;10;2012;75.59;38.98;23.40;0.5;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;10;2012;76.90;37.94;20.30;0.5;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;10;2012;77.30;36.57;16.47;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;10;2012;78.48;35.16;18.25;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;10;2012;78.00;35.18;18.40;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;10;2012;76.00;35.16;18.57;0.4;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;10;2012;69.67;35.34;0.00;0.0;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;10;2012;59.60;34.83;0.00;0.0;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;10;2012;49.53;33.85;0.00;0.0;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;10;2012;46.26;33.20;0.00;0.0;35.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;10;2012;73.74;34.61;35.00;0.8;37.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;10;2012;74.62;35.21;18.30;0.4;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;10;2012;79.16;35.40;19.95;0.4;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;10;2012;83.67;35.45;18.97;0.3;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;10;2012;82.90;35.39;17.88;0.3;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;10;2012;74.89;35.14;18.10;0.4;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;10;2012;71.15;35.29;19.45;0.5;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;10;2012;72.60;35.55;18.60;0.4;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;10;2012;71.68;35.49;19.45;0.5;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;10;2012;73.33;36.07;21.30;0.5;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;10;2012;72.92;36.08;19.10;0.5;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;10;2012;71.69;35.94;20.50;0.5;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;10;2012;72.25;36.52;22.20;0.5;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;10;2012;74.48;36.63;21.00;0.5;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;10;2012;76.02;35.64;17.83;0.4;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;10;2012;74.62;35.06;19.30;0.4;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;10;2012;73.13;35.09;18.90;0.4;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;10;2012;72.64;35.18;19.40;0.5;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;10;2012;68.69;35.13;6.57;0.2;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;10;2012;53.67;34.33;0.00;0.0;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;10;2012;48.09;33.63;0.00;0.0;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;10;2012;44.40;32.84;0.00;0.0;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;10;2012;42.40;32.12;0.00;0.0;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;10;2012;40.94;31.37;0.00;0.0;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;10;2012;40.28;30.96;0.00;0.0;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;10;2012;39.75;30.46;0.00;0.0;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;10;2012;39.67;30.25;0.00;0.0;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;10;2012;40.24;30.02;0.00;0.0;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;10;2012;57.44;27.79;21.00;0.4;39.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;10;2012;79.13;35.32;33.04;0.7;40.10;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;10;2012;78.46;35.11;18.67;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;10;2012;77.89;35.10;18.70;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;10;2012;77.78;35.34;18.97;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;10;2012;73.09;35.19;18.05;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;10;2012;73.32;35.22;18.73;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;10;2012;73.04;35.26;18.45;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;10;2012;72.09;35.32;18.25;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;10;2012;70.29;35.45;20.00;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;10;2012;70.25;35.55;19.07;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;10;2012;70.12;35.54;18.73;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;10;2012;70.31;35.34;18.80;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;10;2012;71.50;35.42;19.25;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;10;2012;70.56;35.54;18.70;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;10;2012;69.42;35.32;18.40;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;10;2012;70.02;35.23;19.00;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;10;2012;69.24;35.23;19.35;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;10;2012;71.33;35.53;19.63;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;10;2012;73.57;35.56;19.20;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;10;2012;73.64;35.59;18.90;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;10;2012;73.76;35.54;18.33;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;10;2012;73.97;35.47;18.67;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;10;2012;72.75;35.41;18.20;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;10;2012;73.34;35.45;18.50;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;10;2012;74.20;35.54;18.23;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;10;2012;73.38;35.61;18.45;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;10;2012;72.69;35.46;18.00;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;10;2012;74.18;35.39;18.70;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;10;2012;78.97;35.55;19.05;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;10;2012;79.30;35.67;20.95;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;10;2012;75.32;36.31;22.80;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;10;2012;70.88;37.26;23.05;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;10;2012;70.75;37.51;22.95;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;10;2012;70.90;37.45;22.80;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;10;2012;70.70;37.45;20.75;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;10;2012;70.87;35.79;17.90;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;10;2012;68.21;35.17;18.70;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;10;2012;67.94;35.29;19.05;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;10;2012;68.25;35.40;20.03;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;10;2012;69.74;35.57;19.00;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;10;2012;70.63;35.60;18.55;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;10;2012;68.64;35.51;17.30;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;10;2012;70.32;35.32;18.23;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;10;2012;73.68;35.86;22.55;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;10;2012;75.66;37.26;24.85;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;10;2012;76.11;37.76;23.98;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;10;2012;73.02;37.78;22.23;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;10;2012;70.41;38.49;25.53;0.7;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;10;2012;69.94;39.25;25.90;0.7;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;10;2012;70.48;38.53;21.50;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;10;2012;68.92;38.31;24.40;0.7;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;10;2012;67.73;38.09;21.73;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;10;2012;67.71;37.90;23.03;0.7;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;10;2012;67.70;38.46;23.90;0.7;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;10;2012;67.70;38.35;23.00;0.7;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;10;2012;68.06;38.53;24.20;0.7;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;10;2012;69.43;38.86;24.88;0.7;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;10;2012;70.03;38.81;23.05;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;10;2012;70.79;38.09;20.40;0.6;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;10;2012;69.91;35.64;15.25;0.4;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;10;2012;69.05;35.56;19.77;0.5;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;10;2012;66.18;35.54;0.00;0.0;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;10;2012;56.53;35.00;0.00;0.0;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;10;2012;48.08;34.06;0.00;0.0;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;10;2012;43.72;33.11;0.00;0.0;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;10;2012;41.93;32.43;0.00;0.0;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;10;2012;40.78;31.71;0.00;0.0;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;10;2012;40.33;31.25;0.00;0.0;42.50;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;10;2012;82.06;36.15;37.55;0.7;43.40;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;10;2012;80.00;35.20;17.53;0.3;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;10;2012;82.42;35.23;20.15;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;10;2012;83.72;35.46;18.90;0.3;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;10;2012;79.32;35.28;17.57;0.3;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;10;2012;73.94;35.19;18.28;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;10;2012;73.89;35.46;19.17;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;10;2012;74.38;35.58;18.50;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;10;2012;71.91;35.47;19.05;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;10;2012;70.87;35.94;20.98;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;10;2012;69.77;36.36;22.05;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;10;2012;71.26;37.04;22.77;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;10;2012;71.53;37.61;24.10;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;10;2012;70.60;37.74;19.35;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;10;2012;70.13;36.69;16.05;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;10;2012;70.56;35.22;18.13;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;10;2012;68.85;35.21;18.35;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;10;2012;64.24;35.11;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;10;2012;51.80;34.38;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;10;2012;47.81;33.85;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;10;2012;43.62;32.95;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;10;2012;41.55;32.14;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;10;2012;40.88;31.71;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;10;2012;64.81;33.46;34.68;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;10;2012;74.27;35.55;15.10;0.3;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;10;2012;74.96;35.24;19.73;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;10;2012;79.39;35.48;19.20;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;10;2012;80.48;35.47;18.45;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;10;2012;75.39;35.28;17.90;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;10;2012;75.29;35.34;19.43;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;10;2012;73.43;35.49;18.53;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;10;2012;72.87;35.39;18.30;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;10;2012;71.91;35.41;19.35;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;10;2012;70.97;35.61;19.00;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;10;2012;71.38;35.58;18.80;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;10;2012;72.02;36.02;22.60;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;10;2012;71.66;36.43;22.45;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;10;2012;71.59;36.95;21.33;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;10;2012;72.04;36.31;16.95;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;10;2012;71.62;35.28;17.90;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;10;2012;71.42;35.21;18.25;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;10;2012;70.92;35.33;14.18;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;10;2012;61.56;34.98;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;10;2012;52.43;34.37;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;10;2012;46.81;33.58;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;10;2012;43.20;32.63;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;10;2012;50.68;30.14;13.97;0.3;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;10;2012;72.31;36.84;38.50;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;10;2012;71.47;35.97;15.58;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;10;2012;72.69;35.42;18.10;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;10;2012;75.00;35.56;19.60;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;10;2012;70.78;35.36;17.67;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;10;2012;70.25;35.28;18.80;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;10;2012;71.38;35.63;19.10;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;10;2012;71.65;35.57;19.20;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;10;2012;72.00;35.56;18.96;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;10;2012;71.38;35.76;22.70;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;10;2012;72.06;36.68;21.10;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;10;2012;72.29;36.68;21.20;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;10;2012;72.27;37.23;24.00;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;10;2012;72.03;37.71;23.60;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;10;2012;72.68;37.83;22.50;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;10;2012;72.40;36.94;19.10;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;10;2012;72.30;35.33;17.00;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;10;2012;72.29;35.21;19.10;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;10;2012;70.07;35.19;19.03;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;10;2012;69.75;35.46;19.93;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;10;2012;69.61;35.65;18.80;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;10;2012;61.90;35.29;0.00;0.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;10;2012;66.72;34.04;23.70;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;10;2012;73.14;35.47;18.50;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;10;2012;73.59;35.31;18.70;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;10;2012;73.76;35.22;17.80;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;10;2012;74.64;35.55;20.35;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;10;2012;74.80;36.21;22.55;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;10;2012;73.16;36.62;21.50;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;10;2012;72.36;36.45;19.40;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;10;2012;69.47;36.46;22.65;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;10;2012;69.43;37.60;24.00;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;10;2012;70.37;38.49;25.87;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;10;2012;71.63;38.22;23.00;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;10;2012;72.73;38.02;22.80;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;10;2012;73.83;37.86;23.25;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;10;2012;75.44;37.91;23.60;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;10;2012;80.02;37.35;22.30;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;10;2012;77.90;36.23;16.60;0.3;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;10;2012;75.20;35.16;18.20;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;10;2012;74.85;35.05;19.93;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;10;2012;73.97;35.26;20.44;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;10;2012;72.75;35.39;19.35;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;10;2012;72.64;35.18;19.28;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;10;2012;75.07;35.23;20.65;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;10;2012;75.42;35.47;19.58;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;10;2012;75.54;35.55;18.70;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;10;2012;76.05;35.52;19.15;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;10;2012;75.42;35.44;19.03;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;10;2012;75.44;35.39;18.70;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;10;2012;75.06;35.38;18.83;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;10;2012;74.95;35.34;18.57;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;10;2012;75.54;35.31;18.77;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;10;2012;75.06;35.34;18.75;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;10;2012;74.78;35.30;18.45;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;10;2012;74.00;35.18;18.15;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;10;2012;74.22;35.17;18.60;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;10;2012;73.68;35.19;18.35;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;10;2012;73.48;35.17;18.53;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;10;2012;73.68;35.39;19.65;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;10;2012;74.09;35.52;19.33;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;10;2012;74.47;35.47;19.57;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;10;2012;74.42;35.42;19.13;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;10;2012;72.78;35.30;18.65;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;10;2012;71.90;35.13;18.90;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;10;2012;71.90;35.24;20.27;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;10;2012;73.40;35.47;20.10;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;10;2012;73.81;35.49;19.80;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;10;2012;73.54;35.48;19.53;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;10;2012;74.95;35.52;19.65;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;10;2012;75.64;35.52;19.30;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;10;2012;74.76;35.43;18.47;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;10;2012;75.00;35.23;19.37;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;10;2012;75.86;36.05;23.00;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;10;2012;74.99;37.02;21.85;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;10;2012;74.64;36.81;20.77;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;10;2012;74.35;36.93;22.90;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;10;2012;76.18;37.83;25.55;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;10;2012;75.63;38.62;28.43;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;10;2012;73.89;41.02;32.55;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;10;2012;74.14;42.09;32.95;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;10;2012;75.35;42.90;33.20;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;10;2012;74.26;43.63;35.03;1.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;10;2012;74.98;43.68;35.03;1.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;10;2012;74.91;42.19;23.10;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;10;2012;74.07;39.73;23.77;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;10;2012;73.03;38.92;23.13;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;10;2012;72.09;37.48;19.67;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;10;2012;71.68;35.11;18.80;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;10;2012;71.37;35.11;20.10;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;10;2012;72.00;35.30;20.75;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;10;2012;72.91;35.40;20.00;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;10;2012;74.32;35.39;20.73;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;10;2012;75.70;36.18;25.00;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;10;2012;75.59;37.71;26.50;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;10;2012;74.64;38.03;22.70;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;10;2012;74.84;37.71;23.37;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;10;2012;75.62;37.85;25.10;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;10;2012;75.89;38.90;30.30;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;10;2012;76.92;40.36;30.30;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;10;2012;76.12;39.82;24.65;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;10;2012;75.38;38.74;24.45;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;10;2012;73.59;38.83;25.50;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;10;2012;73.98;38.92;26.20;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;10;2012;75.14;39.14;26.63;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;10;2012;76.22;39.24;26.30;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;10;2012;77.28;39.06;25.63;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;10;2012;77.75;38.88;25.50;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;10;2012;78.06;38.72;25.40;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;10;2012;78.59;38.46;25.05;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;10;2012;77.96;38.08;23.47;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;10;2012;76.16;36.79;18.33;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;10;2012;75.43;35.49;20.00;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;10;2012;75.38;35.37;19.43;0.4;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;10;2012;74.86;35.28;21.30;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;10;2012;73.17;35.51;20.90;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;10;2012;73.52;35.27;19.95;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;10;2012;73.14;35.16;19.95;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;10;2012;72.84;35.06;19.53;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;10;2012;73.95;36.10;26.80;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;10;2012;75.30;37.43;26.95;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;10;2012;75.60;37.41;20.20;0.5;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;10;2012;75.38;37.65;24.07;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;10;2012;74.85;38.59;26.47;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;10;2012;74.38;38.34;24.97;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;10;2012;74.91;38.88;27.30;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;10;2012;75.00;39.35;26.55;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;10;2012;75.29;39.70;28.44;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;10;2012;76.79;40.81;32.50;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;10;2012;78.09;42.76;36.00;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;10;2012;78.14;43.87;37.03;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;10;2012;79.53;44.24;35.18;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;10;2012;78.72;42.95;31.05;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;10;2012;77.83;42.27;28.83;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;26;10;2012;76.72;41.83;29.83;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;26;10;2012;75.85;40.52;25.70;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;26;10;2012;75.59;40.01;29.20;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;26;10;2012;76.00;39.23;24.80;0.6;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;26;10;2012;77.84;39.74;29.25;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;26;10;2012;79.76;40.58;30.50;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;26;10;2012;82.51;41.94;35.70;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;26;10;2012;84.63;43.68;38.07;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;26;10;2012;85.74;44.47;38.25;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;26;10;2012;85.29;45.73;36.95;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;26;10;2012;84.31;45.12;36.10;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;26;10;2012;84.95;45.35;35.35;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;26;10;2012;83.56;45.44;38.00;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;26;10;2012;83.64;45.73;37.90;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;26;10;2012;83.56;46.03;38.60;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;27;10;2012;83.86;45.18;34.00;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;27;10;2012;84.39;44.24;34.20;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;27;10;2012;84.75;44.11;35.27;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;27;10;2012;85.76;44.23;35.87;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;27;10;2012;86.61;44.47;37.70;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;27;10;2012;86.96;44.40;36.80;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;27;10;2012;88.20;44.57;36.48;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;27;10;2012;89.12;45.35;41.63;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;27;10;2012;88.99;46.37;40.75;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;27;10;2012;89.30;46.39;40.65;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;27;10;2012;87.99;46.75;41.90;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;27;10;2012;83.55;46.76;39.50;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;27;10;2012;81.68;47.15;41.95;1.1;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;27;10;2012;81.47;47.10;41.55;1.1;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;27;10;2012;84.73;47.14;40.55;1.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;27;10;2012;86.86;47.27;41.50;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;27;10;2012;86.99;47.32;41.80;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;27;10;2012;87.47;47.27;41.28;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;27;10;2012;87.55;47.21;41.35;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;27;10;2012;87.87;47.24;40.95;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;27;10;2012;89.03;47.30;41.40;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;28;10;2012;87.61;46.98;39.97;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;28;10;2012;86.80;46.96;40.65;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;28;10;2012;86.55;46.99;40.38;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;28;10;2012;87.16;46.89;41.73;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;28;10;2012;87.21;47.18;40.90;0.9;44.30;1.0
