lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;28;10;2012;88.12;47.07;41.50;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;28;10;2012;88.79;46.91;39.83;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;28;10;2012;88.81;46.76;39.88;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;28;10;2012;88.68;46.41;39.90;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;28;10;2012;87.84;44.75;35.03;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;28;10;2012;87.18;43.84;33.87;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;28;10;2012;86.56;43.32;32.55;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;28;10;2012;85.58;43.21;34.93;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;28;10;2012;85.94;43.63;35.00;0.7;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;28;10;2012;85.49;43.89;36.22;0.8;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;28;10;2012;84.93;46.05;42.10;1.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;28;10;2012;84.91;47.01;43.35;1.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;28;10;2012;84.82;47.49;39.60;0.9;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;28;10;2012;83.21;47.86;38.90;1.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;28;10;2012;82.43;47.65;39.37;1.0;44.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;28;10;2012;84.09;48.29;43.17;1.1;44.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;28;10;2012;86.07;48.18;42.87;1.0;44.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;28;10;2012;88.38;48.38;43.60;0.9;44.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;28;10;2012;88.27;48.50;43.37;0.9;44.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;29;10;2012;87.65;48.60;44.00;1.0;44.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;29;10;2012;87.07;48.72;43.40;1.0;44.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;29;10;2012;87.87;48.90;44.60;1.0;44.30;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;29;10;2012;89.35;49.00;45.85;1.0;44.90;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;29;10;2012;89.95;49.06;46.18;1.0;45.22;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;29;10;2012;91.48;49.15;46.55;1.0;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;29;10;2012;91.66;49.22;46.33;1.0;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;29;10;2012;92.32;48.65;43.16;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;29;10;2012;92.11;47.55;39.95;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;29;10;2012;91.06;46.93;40.03;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;29;10;2012;90.75;46.41;35.73;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;29;10;2012;90.42;43.88;32.20;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;29;10;2012;89.46;43.11;34.35;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;29;10;2012;89.33;43.29;34.85;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;29;10;2012;87.38;43.52;36.85;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;29;10;2012;88.38;44.50;39.20;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;29;10;2012;87.39;45.55;41.33;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;29;10;2012;86.26;45.51;37.55;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;29;10;2012;85.29;45.70;40.04;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;29;10;2012;84.08;46.46;41.25;1.0;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;29;10;2012;84.13;46.78;40.57;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;29;10;2012;85.58;47.13;42.20;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;29;10;2012;85.28;47.27;41.17;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;29;10;2012;85.17;47.26;39.65;1.0;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;30;10;2012;84.86;47.42;40.85;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;30;10;2012;84.36;47.33;41.15;1.0;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;30;10;2012;87.42;47.25;41.20;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;30;10;2012;87.66;46.97;40.73;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;30;10;2012;88.88;46.90;40.58;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;30;10;2012;91.20;46.67;40.50;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;30;10;2012;91.53;46.10;38.07;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;30;10;2012;92.25;45.69;39.33;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;30;10;2012;91.18;45.29;38.15;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;30;10;2012;89.78;44.88;37.70;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;30;10;2012;89.06;44.83;37.97;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;30;10;2012;87.65;44.48;34.25;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;30;10;2012;85.67;43.58;36.37;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;30;10;2012;83.38;43.86;35.53;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;30;10;2012;84.34;44.91;40.13;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;30;10;2012;86.06;46.73;43.23;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;30;10;2012;84.72;46.59;38.60;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;30;10;2012;84.35;46.57;40.13;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;30;10;2012;83.46;46.13;37.53;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;30;10;2012;83.98;45.60;36.25;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;30;10;2012;85.63;44.85;36.05;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;30;10;2012;85.94;44.74;36.75;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;30;10;2012;86.39;44.95;37.20;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;30;10;2012;87.28;44.67;37.90;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;31;10;2012;87.24;44.02;33.45;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;31;10;2012;87.00;43.72;35.37;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;31;10;2012;86.94;43.54;34.85;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;31;10;2012;88.04;43.61;35.63;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;31;10;2012;87.50;43.56;34.65;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;31;10;2012;87.23;43.09;34.20;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;31;10;2012;88.17;43.05;34.15;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;31;10;2012;87.81;42.91;33.43;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;31;10;2012;87.57;41.95;29.18;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;31;10;2012;86.12;40.95;29.67;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;31;10;2012;84.95;40.68;29.20;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;31;10;2012;84.06;39.97;27.00;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;31;10;2012;84.49;39.30;26.78;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;31;10;2012;84.18;39.09;27.80;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;31;10;2012;84.29;39.40;29.38;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;31;10;2012;84.06;39.94;31.73;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;31;10;2012;85.40;41.84;36.45;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;31;10;2012;86.03;42.33;33.65;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;31;10;2012;83.81;42.66;34.57;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;31;10;2012;82.61;43.58;36.88;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;31;10;2012;81.90;44.09;35.65;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;31;10;2012;80.75;44.35;37.33;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;31;10;2012;80.78;44.55;36.72;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;31;10;2012;80.61;45.31;40.30;1.0;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;1;11;2012;79.34;45.28;37.30;1.0;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;1;11;2012;80.39;45.52;39.20;1.0;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;1;11;2012;80.84;45.75;39.12;1.0;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;1;11;2012;79.79;45.28;36.23;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;1;11;2012;80.07;44.68;34.33;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;1;11;2012;80.72;44.17;36.20;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;1;11;2012;82.04;44.23;34.65;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;1;11;2012;82.18;43.37;32.30;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;1;11;2012;82.11;41.38;27.17;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;1;11;2012;82.07;39.69;21.88;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;1;11;2012;81.25;37.45;25.50;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;1;11;2012;82.19;37.21;20.97;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;1;11;2012;82.25;36.83;23.92;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;1;11;2012;82.82;37.45;25.60;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;1;11;2012;83.88;37.79;26.00;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;1;11;2012;80.53;38.17;27.50;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;1;11;2012;79.53;40.10;33.40;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;1;11;2012;77.35;41.53;31.43;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;1;11;2012;76.08;41.39;29.90;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;1;11;2012;73.95;40.45;27.28;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;1;11;2012;75.67;39.66;25.70;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;1;11;2012;76.07;38.95;24.15;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;1;11;2012;76.45;38.31;23.90;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;1;11;2012;77.96;37.83;22.98;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;2;11;2012;78.80;37.50;23.45;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;2;11;2012;79.51;37.53;24.08;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;2;11;2012;77.53;37.49;22.94;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;2;11;2012;76.83;37.18;22.65;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;2;11;2012;75.18;37.01;23.37;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;2;11;2012;75.33;37.89;27.80;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;2;11;2012;76.28;38.90;27.13;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;2;11;2012;76.51;38.28;23.20;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;2;11;2012;76.13;37.29;20.00;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;2;11;2012;74.54;35.62;17.20;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;2;11;2012;73.67;35.03;19.20;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;2;11;2012;74.04;35.24;20.50;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;2;11;2012;74.58;35.37;20.15;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;2;11;2012;74.45;35.29;19.84;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;2;11;2012;75.58;35.20;20.20;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;2;11;2012;77.46;35.26;20.30;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;2;11;2012;78.35;35.86;25.00;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;2;11;2012;78.22;37.57;26.80;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;2;11;2012;73.72;37.64;23.95;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;2;11;2012;72.12;38.34;28.23;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;2;11;2012;70.65;39.02;27.02;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;2;11;2012;71.51;39.45;28.10;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;2;11;2012;73.99;40.44;32.23;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;2;11;2012;75.48;42.11;33.78;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;3;11;2012;75.44;42.32;32.20;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;3;11;2012;75.02;42.66;32.88;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;3;11;2012;75.94;43.56;35.20;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;3;11;2012;75.57;43.54;33.58;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;3;11;2012;77.00;42.84;29.30;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;3;11;2012;75.33;41.34;26.90;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;3;11;2012;76.36;40.89;29.30;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;3;11;2012;77.55;40.72;27.25;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;3;11;2012;78.42;39.58;24.93;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;3;11;2012;77.48;37.68;19.10;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;3;11;2012;78.35;36.54;19.88;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;3;11;2012;77.92;35.36;17.80;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;3;11;2012;76.72;34.95;19.60;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;3;11;2012;76.65;35.20;20.78;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;3;11;2012;73.01;35.12;20.02;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;3;11;2012;71.82;37.17;27.47;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;3;11;2012;70.87;37.36;22.37;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;3;11;2012;73.26;36.76;20.96;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;3;11;2012;72.44;36.08;20.05;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;3;11;2012;71.32;36.27;24.10;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;3;11;2012;72.93;36.93;20.73;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;3;11;2012;74.14;36.56;22.62;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;3;11;2012;76.12;37.71;27.85;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;3;11;2012;73.89;37.30;20.08;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;4;11;2012;73.78;36.02;18.77;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;4;11;2012;75.22;36.02;25.23;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;4;11;2012;73.53;37.01;23.90;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;4;11;2012;75.28;37.59;26.57;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;4;11;2012;75.00;38.39;24.83;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;4;11;2012;71.35;37.61;21.87;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;4;11;2012;71.89;37.15;22.35;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;4;11;2012;71.76;36.09;18.17;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;4;11;2012;73.03;35.18;21.05;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;4;11;2012;73.84;35.32;19.93;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;4;11;2012;73.73;35.28;20.55;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;4;11;2012;74.58;35.34;19.90;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;4;11;2012;72.00;35.10;18.80;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;4;11;2012;72.16;35.10;19.50;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;4;11;2012;71.38;35.10;19.20;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;4;11;2012;71.70;35.80;23.20;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;4;11;2012;73.08;36.09;19.45;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;4;11;2012;73.70;35.84;19.87;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;4;11;2012;72.24;35.73;19.43;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;4;11;2012;71.95;35.86;20.65;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;4;11;2012;72.19;35.44;17.50;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;4;11;2012;71.39;35.82;23.57;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;4;11;2012;71.21;36.08;19.17;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;4;11;2012;71.13;35.63;19.60;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;5;11;2012;71.64;35.63;20.00;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;5;11;2012;71.25;35.61;20.23;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;5;11;2012;72.82;35.81;20.85;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;5;11;2012;72.97;35.54;18.90;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;5;11;2012;73.61;35.42;19.83;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;5;11;2012;73.63;35.41;19.63;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;5;11;2012;74.41;35.39;19.35;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;5;11;2012;75.71;35.40;19.80;0.4;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;5;11;2012;73.13;35.64;22.25;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;5;11;2012;72.63;36.62;22.05;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;5;11;2012;72.09;36.41;21.30;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;5;11;2012;72.17;36.18;21.47;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;5;11;2012;71.76;35.93;19.40;0.5;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;5;11;2012;72.14;35.89;24.00;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;5;11;2012;72.24;36.69;23.80;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;5;11;2012;73.13;37.16;24.28;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;5;11;2012;73.25;37.57;24.40;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;5;11;2012;72.25;37.81;24.23;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;5;11;2012;71.67;38.12;24.85;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;5;11;2012;71.59;38.54;25.94;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;5;11;2012;72.61;39.07;28.60;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;5;11;2012;72.36;39.18;25.50;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;5;11;2012;72.27;39.20;27.18;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;5;11;2012;71.61;40.07;32.00;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;6;11;2012;71.38;40.92;30.57;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;6;11;2012;70.83;40.82;27.67;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;6;11;2012;70.58;40.27;26.57;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;6;11;2012;70.85;39.56;25.50;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;6;11;2012;71.81;39.35;26.20;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;6;11;2012;72.83;39.43;26.88;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;6;11;2012;74.66;39.89;29.80;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;6;11;2012;75.03;39.95;27.70;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;6;11;2012;75.20;39.45;26.37;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;6;11;2012;74.49;39.96;30.33;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;6;11;2012;73.73;40.06;28.77;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;6;11;2012;73.36;40.14;28.13;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;6;11;2012;72.33;39.98;29.30;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;6;11;2012;70.26;41.29;31.80;1.0;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;6;11;2012;69.23;40.84;27.57;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;6;11;2012;70.53;40.31;28.77;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;6;11;2012;75.46;41.04;33.95;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;6;11;2012;76.00;42.55;32.83;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;6;11;2012;76.42;41.91;30.17;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;6;11;2012;76.73;41.75;31.44;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;6;11;2012;77.22;42.09;32.15;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;6;11;2012;77.90;42.76;35.55;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;6;11;2012;77.12;43.56;36.03;0.9;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;6;11;2012;77.82;42.56;30.90;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;7;11;2012;77.04;42.14;32.57;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;7;11;2012;76.90;42.27;32.40;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;7;11;2012;77.48;41.86;31.00;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;7;11;2012;78.29;42.16;33.70;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;7;11;2012;78.30;42.38;33.10;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;7;11;2012;79.75;42.11;31.53;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;7;11;2012;81.17;41.51;31.43;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;7;11;2012;81.67;41.99;35.70;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;7;11;2012;81.29;42.38;35.10;0.8;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;7;11;2012;81.89;41.86;30.12;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;7;11;2012;77.31;40.30;27.00;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;7;11;2012;76.69;39.29;25.40;0.6;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;7;11;2012;76.80;39.07;27.75;0.7;46.10;1.1
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;7;11;2012;76.67;38.95;27.58;0.6;31.93;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;7;11;2012;76.36;38.82;27.35;0.6;27.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;7;11;2012;76.44;38.87;27.40;0.6;27.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;7;11;2012;76.67;38.92;27.58;0.6;27.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;7;11;2012;77.16;39.01;27.65;0.6;27.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;7;11;2012;76.99;39.04;27.43;0.6;27.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;7;11;2012;77.59;39.08;27.20;0.6;27.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;7;11;2012;77.26;39.15;27.85;0.6;27.50;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;7;11;2012;77.68;39.18;27.55;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;7;11;2012;77.88;39.13;28.37;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;7;11;2012;77.46;38.69;25.85;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;8;11;2012;77.02;38.37;25.30;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;8;11;2012;76.79;38.06;23.83;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;8;11;2012;76.47;37.41;22.83;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;8;11;2012;75.16;37.00;22.55;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;8;11;2012;74.85;37.15;24.67;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;8;11;2012;74.42;37.46;25.10;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;8;11;2012;75.22;37.68;25.26;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;8;11;2012;75.00;37.17;22.70;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;8;11;2012;74.47;36.06;18.43;0.4;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;8;11;2012;74.60;35.16;20.60;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;8;11;2012;74.21;35.64;21.96;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;8;11;2012;73.57;35.93;22.30;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;8;11;2012;73.85;36.11;23.35;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;8;11;2012;73.74;36.39;23.76;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;8;11;2012;74.22;36.33;22.10;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;8;11;2012;73.13;36.13;22.45;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;8;11;2012;72.82;36.31;22.80;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;8;11;2012;73.54;36.43;23.06;0.5;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;8;11;2012;73.97;36.83;23.70;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;8;11;2012;73.81;37.00;23.83;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;8;11;2012;73.90;37.25;24.98;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;8;11;2012;74.65;37.85;26.64;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;8;11;2012;75.26;38.29;25.45;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;9;11;2012;74.37;38.11;24.83;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;9;11;2012;74.12;37.99;24.60;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;9;11;2012;73.82;37.98;25.65;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;9;11;2012;72.86;38.06;24.67;0.6;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;9;11;2012;72.45;38.05;25.43;0.7;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;9;11;2012;72.75;38.45;26.60;0.7;27.60;0.6
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;9;11;2012;73.95;39.24;27.30;0.7;27.60;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;9;11;2012;74.48;39.13;26.35;0.7;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;9;11;2012;74.00;38.58;24.38;0.6;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;9;11;2012;73.68;37.80;22.25;0.6;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;9;11;2012;73.78;36.63;17.65;0.4;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;9;11;2012;73.62;35.33;19.20;0.4;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;9;11;2012;72.17;35.12;19.44;0.4;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;9;11;2012;73.88;35.21;21.15;0.5;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;9;11;2012;74.67;35.32;20.55;0.5;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;9;11;2012;74.08;35.66;22.90;0.6;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;9;11;2012;75.02;36.90;26.10;0.6;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;9;11;2012;74.09;37.17;23.40;0.6;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;9;11;2012;73.61;38.57;30.67;0.8;27.80;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;9;11;2012;72.68;38.12;22.73;0.6;28.78;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;9;11;2012;71.70;37.66;25.27;0.7;29.10;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;9;11;2012;72.67;38.21;26.53;0.7;29.10;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;9;11;2012;73.39;38.76;26.47;0.7;29.10;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;9;11;2012;73.94;39.67;30.65;0.8;29.10;0.7
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;10;11;2012;73.46;40.24;25.63;0.6;30.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;10;11;2012;73.68;39.36;26.23;0.7;30.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;10;11;2012;73.74;39.56;28.57;0.7;30.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;10;11;2012;74.49;41.56;33.70;0.9;30.40;0.8
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;10;11;2012;75.44;42.09;33.33;0.9;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;10;11;2012;74.87;42.32;32.76;0.9;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;10;11;2012;74.11;42.81;33.85;1.0;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;10;11;2012;73.84;42.14;29.43;0.8;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;10;11;2012;75.15;40.88;27.20;0.7;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;10;11;2012;75.97;40.32;29.43;0.7;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;10;11;2012;75.75;38.74;21.75;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;10;11;2012;76.44;37.81;22.63;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;10;11;2012;74.97;36.65;19.50;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;10;11;2012;71.54;35.48;19.40;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;10;11;2012;74.12;35.89;24.40;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;10;11;2012;73.37;37.16;25.97;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;10;11;2012;74.03;37.80;25.85;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;10;11;2012;74.52;37.81;24.64;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;10;11;2012;72.76;37.58;18.10;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;10;11;2012;71.76;37.19;21.57;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;10;11;2012;71.94;36.64;22.15;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;10;11;2012;70.79;36.59;22.80;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;10;11;2012;72.55;37.19;25.45;0.7;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;10;11;2012;73.54;38.16;26.77;0.7;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;11;11;2012;74.37;38.78;27.63;0.7;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;11;11;2012;75.63;39.16;27.05;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;11;11;2012;75.57;39.14;27.03;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;11;11;2012;75.60;39.09;26.70;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;11;11;2012;75.30;39.01;26.45;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;11;11;2012;75.14;39.00;26.67;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;11;11;2012;74.55;38.88;26.20;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;11;11;2012;74.96;38.66;24.03;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;11;11;2012;74.56;36.60;15.05;0.4;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;11;11;2012;74.65;35.17;18.73;0.4;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;11;11;2012;74.56;35.08;19.70;0.4;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;11;11;2012;74.56;35.10;19.90;0.4;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;11;11;2012;73.96;35.21;19.67;0.4;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;11;11;2012;75.86;35.32;20.65;0.4;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;11;11;2012;72.75;35.25;18.70;0.4;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;11;11;2012;72.18;35.06;19.70;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;11;11;2012;72.12;35.14;20.23;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;11;11;2012;73.48;35.38;19.57;0.4;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;11;11;2012;73.66;35.31;19.85;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;11;11;2012;71.96;35.19;19.50;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;11;11;2012;72.10;35.25;20.53;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;11;11;2012;72.77;35.42;19.90;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;11;11;2012;72.89;35.37;20.05;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;11;11;2012;72.47;35.34;19.87;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;12;11;2012;72.16;35.32;19.98;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;12;11;2012;72.28;35.27;19.75;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;12;11;2012;73.40;35.29;20.50;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;12;11;2012;73.69;35.38;20.37;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;12;11;2012;73.55;35.60;21.50;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;12;11;2012;71.27;36.10;21.85;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;12;11;2012;71.48;36.08;21.80;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;12;11;2012;72.08;35.87;18.97;0.4;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;12;11;2012;72.10;35.20;18.50;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;12;11;2012;72.22;35.25;20.35;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;12;11;2012;71.20;35.34;20.47;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;12;11;2012;71.45;35.36;20.48;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;12;11;2012;71.66;35.36;20.30;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;12;11;2012;71.57;35.29;20.33;0.5;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;12;11;2012;74.32;36.26;27.13;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;12;11;2012;74.19;37.88;26.45;0.7;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;12;11;2012;73.28;37.44;23.80;0.6;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;12;11;2012;73.08;39.78;32.80;0.9;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;12;11;2012;73.64;40.42;30.75;0.8;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;12;11;2012;73.91;40.40;29.37;0.8;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;12;11;2012;74.69;40.76;31.13;0.8;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;12;11;2012;75.00;40.88;30.23;0.8;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;12;11;2012;76.25;41.05;28.67;0.7;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;12;11;2012;73.83;40.05;27.40;0.7;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;13;11;2012;72.92;40.17;29.65;0.8;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;13;11;2012;73.50;41.10;31.32;0.8;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;13;11;2012;74.80;41.35;31.50;0.8;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;13;11;2012;75.98;41.75;32.50;0.8;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;13;11;2012;76.38;42.73;35.78;0.9;34.20;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;13;11;2012;78.26;41.98;29.68;0.7;34.73;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;13;11;2012;80.77;41.33;34.60;0.8;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;13;11;2012;81.09;41.10;30.65;0.7;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;13;11;2012;81.43;40.12;27.93;0.6;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;13;11;2012;81.20;38.51;23.70;0.5;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;13;11;2012;80.11;37.95;23.25;0.5;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;13;11;2012;77.16;37.11;21.78;0.5;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;13;11;2012;76.99;36.60;22.17;0.5;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;13;11;2012;77.21;36.43;22.30;0.5;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;13;11;2012;77.93;38.26;32.03;0.7;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;13;11;2012;78.84;39.83;32.00;0.7;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;13;11;2012;79.47;40.58;31.70;0.8;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;13;11;2012;78.69;41.23;31.88;0.7;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;13;11;2012;76.82;41.56;32.25;0.8;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;13;11;2012;78.32;43.77;40.42;1.0;34.90;0.9
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;13;11;2012;78.56;44.75;37.30;1.0;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;13;11;2012;79.40;45.00;37.20;1.0;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;13;11;2012;79.72;44.04;32.78;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;13;11;2012;77.29;42.19;30.20;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;14;11;2012;76.06;42.01;31.77;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;14;11;2012;75.44;41.95;31.67;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;14;11;2012;76.89;42.13;32.95;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;14;11;2012;78.46;42.04;32.75;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;14;11;2012;78.71;41.92;31.50;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;14;11;2012;79.94;41.79;32.18;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;14;11;2012;82.87;41.95;33.20;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;14;11;2012;84.01;41.61;32.67;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;14;11;2012;85.60;41.48;31.77;0.6;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;14;11;2012;85.35;40.55;28.40;0.5;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;14;11;2012;82.32;39.45;28.40;0.6;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;14;11;2012;81.30;39.43;28.80;0.6;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;14;11;2012;79.78;39.35;28.48;0.6;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;14;11;2012;79.20;39.73;30.75;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;14;11;2012;76.83;40.62;32.10;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;14;11;2012;76.75;42.76;38.03;1.0;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;14;11;2012;76.41;43.63;35.73;1.0;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;14;11;2012;80.04;41.91;30.35;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;14;11;2012;80.21;42.08;33.73;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;14;11;2012;78.56;42.14;31.93;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;14;11;2012;79.50;42.72;34.90;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;14;11;2012;79.85;43.01;34.67;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;14;11;2012;80.77;43.52;36.85;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;14;11;2012;82.24;43.85;36.53;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;15;11;2012;80.95;43.94;35.80;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;15;11;2012;80.27;44.24;37.98;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;15;11;2012;80.86;45.29;39.60;1.0;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;15;11;2012;83.03;44.19;35.65;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;15;11;2012;84.36;43.89;35.15;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;15;11;2012;84.27;43.62;34.65;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;15;11;2012;84.88;43.32;35.20;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;15;11;2012;87.15;43.07;35.00;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;15;11;2012;87.69;42.91;33.63;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;15;11;2012;87.11;42.30;32.87;0.6;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;15;11;2012;87.19;42.26;33.10;0.6;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;15;11;2012;87.20;41.60;32.93;0.6;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;15;11;2012;87.08;41.92;34.20;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;15;11;2012;84.99;41.90;34.50;0.7;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;15;11;2012;82.73;42.68;35.05;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;15;11;2012;78.10;43.57;37.27;1.0;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;15;11;2012;76.83;43.84;36.30;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;15;11;2012;79.25;44.06;37.10;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;15;11;2012;79.69;44.18;36.90;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;15;11;2012;80.54;44.45;37.35;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;15;11;2012;80.50;44.63;36.70;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;15;11;2012;80.90;44.61;37.17;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;15;11;2012;80.54;44.40;35.50;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;15;11;2012;79.89;44.84;38.33;1.0;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;16;11;2012;79.55;45.05;37.23;1.0;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;16;11;2012;80.30;45.16;38.20;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;16;11;2012;81.22;45.39;38.80;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;16;11;2012;82.73;45.39;38.30;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;16;11;2012;84.16;45.18;37.70;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;16;11;2012;86.06;45.12;38.05;0.8;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;16;11;2012;85.25;45.59;40.74;0.9;39.90;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;16;11;2012;86.08;45.05;37.55;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;16;11;2012;86.49;45.06;38.63;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;16;11;2012;85.43;43.96;35.78;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;16;11;2012;84.80;43.60;35.20;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;16;11;2012;83.66;42.06;31.33;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;16;11;2012;83.20;41.87;31.70;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;16;11;2012;81.87;40.69;27.52;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;16;11;2012;83.85;40.67;31.85;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;16;11;2012;82.70;41.29;33.20;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;16;11;2012;82.75;42.06;35.70;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;16;11;2012;81.30;43.34;38.20;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;16;11;2012;81.24;44.34;38.13;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;16;11;2012;80.53;44.59;36.97;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;16;11;2012;80.75;44.60;36.90;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;16;11;2012;79.95;44.63;37.45;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;16;11;2012;79.97;44.60;36.27;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;16;11;2012;80.31;44.02;34.83;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;17;11;2012;80.44;43.87;35.33;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;17;11;2012;81.22;43.91;35.57;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;17;11;2012;82.94;44.19;37.25;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;17;11;2012;83.27;44.43;36.78;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;17;11;2012;84.02;44.72;39.00;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;17;11;2012;85.00;45.08;38.37;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;17;11;2012;85.78;45.07;38.10;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;17;11;2012;86.10;44.96;38.50;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;17;11;2012;86.19;44.59;36.30;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;17;11;2012;85.53;44.18;36.50;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;17;11;2012;85.40;43.82;36.85;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;17;11;2012;84.57;43.55;35.30;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;17;11;2012;81.67;43.63;36.37;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;17;11;2012;80.63;43.91;37.47;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;17;11;2012;79.92;43.88;36.57;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;17;11;2012;79.23;44.53;39.03;1.0;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;17;11;2012;78.85;44.45;36.03;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;17;11;2012;78.76;44.69;38.06;1.0;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;17;11;2012;78.36;44.80;38.30;1.0;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;17;11;2012;79.63;44.65;37.80;0.9;40.30;1.0
