lokalizacja;adres;rodzaj licznika;godzina;dzien;miesiac;rok;t1;t2;moc kW;przeplyw m3/h;moc max kW;przeplyw max m3/h
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;17;11;2012;80.83;44.65;36.83;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;17;11;2012;80.45;44.63;37.10;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;17;11;2012;80.74;44.65;37.13;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;17;11;2012;81.27;44.56;36.20;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;18;11;2012;81.63;44.55;36.86;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;18;11;2012;81.72;44.52;36.90;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;18;11;2012;82.44;44.51;37.20;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;18;11;2012;81.70;44.34;35.40;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;18;11;2012;81.76;44.01;36.05;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;18;11;2012;82.24;43.93;36.40;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;18;11;2012;83.50;44.06;37.07;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;18;11;2012;84.36;43.97;35.83;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;18;11;2012;85.08;43.67;35.30;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;18;11;2012;83.99;42.93;33.80;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;18;11;2012;83.55;42.17;30.35;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;18;11;2012;82.90;40.97;29.83;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;18;11;2012;81.30;40.71;30.13;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;18;11;2012;80.62;40.27;29.10;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;18;11;2012;80.60;40.14;30.73;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;18;11;2012;80.57;42.30;35.10;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;18;11;2012;80.79;43.17;36.67;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;18;11;2012;79.65;41.53;27.13;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;18;11;2012;79.81;40.40;29.03;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;18;11;2012;79.91;41.04;33.30;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;18;11;2012;79.72;40.85;29.45;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;18;11;2012;81.01;40.32;29.55;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;18;11;2012;80.67;40.06;29.13;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;18;11;2012;81.76;39.96;29.80;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;19;11;2012;82.21;40.01;29.90;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;19;11;2012;80.83;39.77;28.10;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;19;11;2012;81.75;39.52;28.50;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;19;11;2012;82.46;39.71;30.10;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;19;11;2012;80.86;40.20;30.80;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;19;11;2012;81.81;40.60;31.10;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;19;11;2012;83.17;42.29;37.90;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;19;11;2012;82.94;41.56;28.67;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;19;11;2012;82.98;40.24;25.88;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;19;11;2012;82.61;39.94;28.65;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;19;11;2012;79.98;38.85;25.55;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;19;11;2012;80.36;38.53;27.64;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;19;11;2012;80.21;38.42;25.73;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;19;11;2012;79.19;38.03;25.25;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;19;11;2012;77.97;38.43;25.37;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;19;11;2012;78.18;39.29;29.50;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;19;11;2012;76.69;39.30;26.20;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;19;11;2012;73.82;38.93;26.87;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;19;11;2012;73.88;39.45;29.35;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;19;11;2012;74.69;39.75;28.15;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;19;11;2012;74.88;39.62;28.90;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;19;11;2012;76.03;39.76;29.08;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;19;11;2012;76.57;39.77;28.08;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;19;11;2012;76.67;39.52;27.10;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;20;11;2012;76.61;39.32;27.20;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;20;11;2012;76.05;39.23;27.00;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;20;11;2012;77.14;39.22;27.43;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;20;11;2012;78.23;39.51;29.20;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;20;11;2012;78.90;39.71;29.53;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;20;11;2012;79.76;39.86;29.90;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;20;11;2012;82.41;41.49;32.93;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;20;11;2012;83.01;40.92;30.25;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;20;11;2012;83.71;40.46;28.58;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;20;11;2012;82.70;39.19;24.85;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;20;11;2012;81.78;38.23;24.15;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;20;11;2012;81.85;37.62;22.40;0.4;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;20;11;2012;80.70;36.27;20.23;0.4;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;20;11;2012;78.96;36.19;24.75;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;20;11;2012;78.81;36.83;24.77;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;20;11;2012;77.05;37.34;25.45;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;20;11;2012;76.44;38.18;27.58;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;20;11;2012;74.32;38.94;27.95;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;20;11;2012;74.15;39.14;27.53;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;20;11;2012;72.90;39.56;28.45;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;20;11;2012;74.40;39.78;28.60;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;20;11;2012;74.40;39.71;27.67;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;20;11;2012;75.44;39.70;27.70;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;20;11;2012;75.37;39.65;27.53;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;21;11;2012;75.28;39.56;27.40;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;21;11;2012;75.01;39.55;27.30;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;21;11;2012;75.44;39.52;27.67;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;21;11;2012;76.36;39.57;27.40;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;21;11;2012;76.72;39.51;27.25;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;21;11;2012;78.00;39.46;26.83;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;21;11;2012;78.87;39.28;27.08;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;21;11;2012;78.52;39.03;26.85;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;21;11;2012;79.01;38.97;27.43;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;21;11;2012;79.43;38.97;26.80;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;21;11;2012;78.62;38.71;25.57;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;21;11;2012;78.38;38.35;25.28;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;21;11;2012;77.33;37.57;22.55;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;21;11;2012;76.52;37.03;24.54;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;21;11;2012;76.02;38.73;29.50;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;21;11;2012;77.35;39.86;32.75;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;21;11;2012;78.35;40.77;33.30;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;21;11;2012;77.70;41.01;29.37;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;21;11;2012;75.07;40.80;28.75;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;21;11;2012;74.64;41.20;31.53;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;21;11;2012;74.68;41.33;31.20;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;21;11;2012;75.51;41.41;31.75;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;21;11;2012;76.27;41.53;31.67;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;21;11;2012;76.25;41.37;31.03;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;22;11;2012;76.42;41.53;32.43;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;22;11;2012;77.28;42.41;34.17;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;22;11;2012;76.63;42.32;31.15;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;22;11;2012;77.00;41.78;30.90;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;22;11;2012;77.12;41.64;31.25;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;22;11;2012;78.43;41.64;31.75;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;22;11;2012;80.18;41.73;32.37;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;22;11;2012;81.47;41.53;31.55;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;22;11;2012;81.10;40.93;30.33;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;22;11;2012;79.67;40.45;29.33;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;22;11;2012;78.95;39.72;28.55;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;22;11;2012;80.70;39.86;31.45;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;22;11;2012;79.40;39.36;27.50;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;22;11;2012;78.45;39.08;28.25;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;22;11;2012;76.38;39.29;29.05;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;22;11;2012;76.75;39.57;28.20;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;22;11;2012;76.66;39.53;28.00;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;22;11;2012;75.51;39.31;26.33;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;22;11;2012;73.95;39.19;26.50;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;22;11;2012;74.42;39.37;28.73;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;22;11;2012;75.28;39.63;27.68;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;22;11;2012;76.54;39.50;27.05;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;22;11;2012;76.64;39.55;27.73;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;22;11;2012;76.21;39.55;27.40;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;23;11;2012;76.11;39.45;26.83;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;23;11;2012;75.93;39.47;27.75;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;23;11;2012;76.50;39.53;27.77;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;23;11;2012;77.16;39.69;28.10;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;23;11;2012;78.05;39.79;28.20;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;23;11;2012;79.56;39.97;29.18;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;23;11;2012;81.26;40.02;27.98;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;23;11;2012;82.26;39.81;27.53;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;23;11;2012;81.12;39.23;25.00;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;23;11;2012;80.35;38.24;21.13;0.4;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;23;11;2012;79.12;37.55;24.77;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;23;11;2012;78.30;37.20;21.75;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;23;11;2012;78.66;36.42;20.45;0.4;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;23;11;2012;75.88;36.32;23.85;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;23;11;2012;74.61;37.51;28.45;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;23;11;2012;75.64;38.46;26.20;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;23;11;2012;75.29;38.14;24.15;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;23;11;2012;74.78;38.24;26.88;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;23;11;2012;73.96;38.87;27.15;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;23;11;2012;74.68;39.14;27.20;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;23;11;2012;74.10;38.91;26.03;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;23;11;2012;74.50;39.29;29.35;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;23;11;2012;75.76;39.75;28.00;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;23;11;2012;75.78;39.74;28.48;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;24;11;2012;76.14;39.88;28.73;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;24;11;2012;77.34;40.04;29.20;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;24;11;2012;77.36;40.01;28.43;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;24;11;2012;78.85;39.99;29.07;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;24;11;2012;77.00;39.86;27.48;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;24;11;2012;74.52;39.54;27.50;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;24;11;2012;74.65;39.47;27.93;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;24;11;2012;74.59;39.75;29.33;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;24;11;2012;74.21;39.55;27.10;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;24;11;2012;73.91;38.77;20.20;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;24;11;2012;74.58;38.12;24.13;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;24;11;2012;75.35;36.17;19.80;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;24;11;2012;73.84;35.80;23.15;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;24;11;2012;73.99;36.39;21.50;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;24;11;2012;73.58;36.77;22.87;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;24;11;2012;72.89;36.99;23.95;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;24;11;2012;72.05;37.47;25.30;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;24;11;2012;72.44;38.24;27.05;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;24;11;2012;72.10;38.53;26.47;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;24;11;2012;72.82;39.04;27.10;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;24;11;2012;74.15;39.15;27.28;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;24;11;2012;73.54;38.98;26.43;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;24;11;2012;75.77;39.06;27.57;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;24;11;2012;76.37;39.18;26.80;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;25;11;2012;76.34;39.08;26.85;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;25;11;2012;78.20;38.98;26.53;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;25;11;2012;77.73;38.62;25.90;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;25;11;2012;79.05;38.63;26.47;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;25;11;2012;78.36;38.65;25.58;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;25;11;2012;77.29;38.40;26.70;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;25;11;2012;77.13;38.56;26.63;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;25;11;2012;77.19;38.92;28.40;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;25;11;2012;78.05;38.89;27.03;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;9;25;11;2012;77.45;38.51;24.15;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;10;25;11;2012;76.12;37.84;24.25;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;11;25;11;2012;76.49;37.64;25.33;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;12;25;11;2012;76.11;38.36;26.60;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;13;25;11;2012;74.55;38.24;26.65;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;14;25;11;2012;73.95;38.77;29.20;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;15;25;11;2012;72.84;39.54;29.27;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;16;25;11;2012;72.20;39.51;28.40;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;17;25;11;2012;71.46;39.03;26.55;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;18;25;11;2012;70.93;38.86;26.56;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;19;25;11;2012;72.73;39.32;27.40;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;20;25;11;2012;73.89;39.36;26.60;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;21;25;11;2012;73.57;39.24;27.17;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;22;25;11;2012;74.10;39.47;28.90;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;23;25;11;2012;74.35;39.07;25.00;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;0;26;11;2012;73.99;37.69;20.70;0.5;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;1;26;11;2012;73.54;37.84;25.70;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;2;26;11;2012;74.76;39.00;29.90;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;3;26;11;2012;75.73;39.60;27.23;0.7;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;4;26;11;2012;76.87;39.27;26.77;0.6;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;5;26;11;2012;74.18;40.09;30.60;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;6;26;11;2012;74.04;40.81;33.00;0.9;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;7;26;11;2012;75.87;41.20;31.10;0.8;40.30;1.0
26812;SZAŁKA J 6   c.o.                       ;CO  ;8;26;11;2012;75.35;40.77;27.20;0.7;40.30;1.0
